time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0004698983102571,287.6421813964844,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,287.7524719238281,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404984395469e-09,0.001002348260954,-0.0151365445926785,0.0,0.0,0.0,-0.0078563811257481,60.0,0.2308275997638702,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0004698983102571,287.6421813964844,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,287.7524719238281,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404984395469e-09,0.001002348260954,-0.0151365445926785,0.0,0.0,0.0,-0.0078563811257481,60.0,0.2308275997638702,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.41105026868172e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,9.91029155557044e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.31970721972175e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0004701013385783,287.6376342773437,294.1499938964844,287.5774230957031,285.666748046875,288.924560546875,287.716064453125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027869138866,6.189972090453466e-09,0.0010027807438746,-0.0152690093964338,0.0,0.0,0.0,-0.007881449535489,60.0,0.2147549986839294,-0.0,-6.856095779994575e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.41105026868172e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,9.91029155557044e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.31970721972175e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0004701013385783,287.6376342773437,294.1499938964844,287.5774230957031,285.666748046875,288.924560546875,287.716064453125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027869138866,6.189972090453466e-09,0.0010027807438746,-0.0152690093964338,0.0,0.0,0.0,-0.007881449535489,60.0,0.2147549986839294,-0.0,-6.856095779994575e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,9.912002860801294e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.912002133205532e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,0.0004701825091615,287.6353759765625,294.1499938964844,287.5692443847656,285.6659851074219,288.9125061035156,287.6992492675781,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210183034482952e-09,0.0010029535042122,-0.0153219532221555,0.0,0.0,0.0,-0.0078914696350693,60.0,0.2079103738069534,-0.0,-6.858459755676449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.413898806087671e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,9.913291432894766e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,7.321922748815268e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.913290705299004e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,0.0004702436272054,287.6331481933594,294.1499938964844,287.5624389648437,285.6659545898437,288.9005126953125,287.6835327148437,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225393534009527e-09,0.001003083656542,-0.0153617979958653,0.0,0.0,0.0,-0.007899010553956,60.0,0.2019912004470825,-0.0,-6.860238954686795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.415189560968427e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,9.914650581777096e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.322926830966026e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.914649854181334e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004703081212937,287.6286926269531,294.1499938964844,287.5531616210937,285.6680603027344,288.8766784667969,287.6552429199219,287.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241402950024621e-09,0.0010032205609604,-0.0154037354514002,0.0,0.0,0.0,-0.0079069472849369,60.0,0.1928882002830505,-0.0,-6.862111945338256e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.415189560968427e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,9.914650581777096e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.322926830966026e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.914649854181334e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004703081212937,287.6286926269531,294.1499938964844,287.5531616210937,285.6680603027344,288.8766784667969,287.6552429199219,287.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241402950024621e-09,0.0010032205609604,-0.0154037354514002,0.0,0.0,0.0,-0.0079069472849369,60.0,0.1928882002830505,-0.0,-6.862111945338256e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.414793021278456e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.91423221421428e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.322617602767423e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.91423148661852e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0004702883015852,287.6242980957031,294.1499938964844,287.54998779296875,285.6732788085937,288.8531494140625,287.6319580078125,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031840065494,6.236386074220945e-09,0.001003177720122,-0.0153905926272273,0.0,0.0,0.0,-0.0079044597223401,60.0,0.1879382133483886,-0.0,-6.861525037038518e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.414793021278456e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.91423221421428e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,7.322617602767423e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.91423148661852e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0004702883015852,287.6242980957031,294.1499938964844,287.54998779296875,285.6732788085937,288.8531494140625,287.6319580078125,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031840065494,6.236386074220945e-09,0.001003177720122,-0.0153905926272273,0.0,0.0,0.0,-0.0079044597223401,60.0,0.1879382133483886,-0.0,-6.861525037038518e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.912469977280124e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.321315933950245e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.912469249684364e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004702046862803,287.61993408203125,294.1499938964844,287.54998779296875,285.6794738769531,288.8300476074219,287.6138610839844,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215459702474391e-09,0.0010029987897723,-0.0153357749804854,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1864067614078521,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,9.912469977280124e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.321315933950245e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.912469249684364e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004702046862803,287.61993408203125,294.1499938964844,287.54998779296875,285.6794738769531,288.8300476074219,287.6138610839844,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215459702474391e-09,0.0010029987897723,-0.0153357749804854,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1864067614078521,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.410719940206036e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0004700848658103,287.6156616210937,294.1499938964844,287.54998779296875,285.6844787597656,288.807373046875,287.5999755859375,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185503220734745e-09,0.0010027426760643,-0.0152573026716709,0.0,0.0,0.0,-0.0078792357817292,60.0,0.1858388185501098,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.410719940206036e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0004700848658103,287.6156616210937,294.1499938964844,287.54998779296875,285.6844787597656,288.807373046875,287.5999755859375,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185503220734745e-09,0.0010027426760643,-0.0152573026716709,0.0,0.0,0.0,-0.0078792357817292,60.0,0.1858388185501098,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.409302583662792e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,9.90845073829405e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,7.318347343243659e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.908450010698287e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.000470014027087,287.613525390625,294.1499938964844,287.54998779296875,285.68658447265625,288.7961730957031,287.59423828125,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167802713008541e-09,0.0010025913361459,-0.0152109349146485,0.0,0.0,0.0,-0.0078704608604311,60.0,0.1856284737586975,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.407722245668992e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.906786726787686e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,7.317118434002623e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.906785999191924e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004699350974988,287.6114196777344,294.1499938964844,287.54998779296875,285.6884155273437,288.7850952148437,287.5892028808594,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148078046663841e-09,0.0010024226503446,-0.0151592642068862,0.0,0.0,0.0,-0.0078606819733977,60.0,0.1854310780763626,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.404798765899612e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,9.903708269121124e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,7.31484469724819e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.903707541525364e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0004697890835814,287.60791015625,294.1499938964844,287.54998779296875,285.6909484863281,288.7666931152344,287.5819396972656,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111599226699127e-09,0.0010021107736974,-0.0150637058541178,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1851112693548202,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.404204320162536e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.903082536766306e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.31438267393969e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,9.903081809170544e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004697593976743,287.60723876953125,294.1499938964844,287.54998779296875,285.6913452148437,288.7632141113281,287.5806884765625,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1850512027740478,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.400221460964532e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0004695604438893,287.6031188964844,294.1499938964844,287.54998779296875,285.6933288574219,288.7417907714844,287.5741882324219,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1846822202205658,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.400221460964532e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.0004695604438893,287.6031188964844,294.1499938964844,287.54998779296875,285.6933288574219,288.7417907714844,287.5741882324219,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1846822202205658,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0004693453956861,287.5990295410156,294.1499938964844,287.54998779296875,285.6944885253906,288.7206726074219,287.5690002441406,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1843197643756866,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0004693453956861,287.5990295410156,294.1499938964844,287.54998779296875,285.6944885253906,288.7206726074219,287.5690002441406,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1843197643756866,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.88951142062433e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004691156791523,287.5950012207031,294.1499938964844,287.54998779296875,285.6948547363281,288.70001220703125,287.5650634765625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.183965116739273,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.88951142062433e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004691156791523,287.5950012207031,294.1499938964844,287.54998779296875,285.6948547363281,288.70001220703125,287.5650634765625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.183965116739273,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850891113281,0.0,0.0,9.88702304312028e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.302521407837048e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.88702304312028e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0004689976340159,287.5929870605469,294.1499938964844,287.54998779296875,285.6947937011719,288.6898193359375,287.5634155273437,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1837905496358871,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.386541205458344e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.884482278721408e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,7.300644210772589e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0004688770859502,287.59100341796875,294.1499938964844,287.54998779296875,285.6945495605469,288.6797180175781,287.5619812011719,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1836182922124862,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.879319259198382e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004686321772169,287.58709716796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597595214844,287.5595092773437,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1832799017429351,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.879319259198382e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004686321772169,287.58709716796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597595214844,287.5595092773437,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1832799017429351,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,0.0004683839215431,287.58319091796875,294.1499938964844,287.54998779296875,285.6921691894531,288.6402282714844,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.182950809597969,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,0.0004683839215431,287.58319091796875,294.1499938964844,287.54998779296875,285.6921691894531,288.6402282714844,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.182950809597969,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0004681331920437,287.5793762207031,294.1499938964844,287.54998779296875,285.69024658203125,288.6210021972656,287.5560913085937,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1826304495334625,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0004681331920437,287.5793762207031,294.1499938964844,287.54998779296875,285.69024658203125,288.6210021972656,287.5560913085937,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1826304495334625,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,0.0004678771365433,287.5755920410156,294.1499938964844,287.54998779296875,285.6879577636719,288.60211181640625,287.55487060546875,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1823178231716156,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,0.0004678771365433,287.5755920410156,294.1499938964844,287.54998779296875,285.6879577636719,288.60211181640625,287.55487060546875,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1823178231716156,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.36389114940539e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,9.860630234470592e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.283027662197128e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.86062950687483e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,0.0004677456454373,287.5736999511719,294.1499938964844,287.54998779296875,285.68670654296875,288.5928039550781,287.55438232421875,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1821641027927398,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,9.85780279734172e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0004676115640904,287.57183837890625,294.1499938964844,287.54998779296875,285.68536376953125,288.5835876464844,287.5539245605469,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1820116937160492,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,9.852417861111462e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.276962423929945e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,9.8524171335157e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004673561197705,287.5684509277344,294.1499938964844,287.54998779296875,285.68280029296875,288.5668334960937,287.55322265625,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1817338764667511,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,9.85193983069621e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,7.276608812389895e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,9.851939103100447e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004673334187828,287.56817626953125,294.1499938964844,287.54998779296875,285.6825866699219,288.5653991699219,287.5531616210937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.181709811091423,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0004670413618441,287.56451416015625,294.1499938964844,287.54998779296875,285.6796569824219,288.5475158691406,287.55255126953125,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1814106851816177,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
