time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.26592038013041e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,9.7574622486718e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,7.206828013295308e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.757461521076038e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004628518654499,287.5008239746094,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873041417449,4.3795713722261115e-09,0.0009872997179627,-0.0105260945856571,0.0,0.0,0.0,-0.0069839553907513,60.0,0.1769507378339767,-0.0,-6.64601742528248e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.26592038013041e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894775390625,0.0,0.0,9.7574622486718e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,7.206828013295308e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.757461521076038e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004628518654499,287.5008239746094,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873041417449,4.3795713722261115e-09,0.0009872997179627,-0.0105260945856571,0.0,0.0,0.0,-0.0069839553907513,60.0,0.1769507378339767,-0.0,-6.64601742528248e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.76056035142392e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0004629988106898,287.498046875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.550048828125,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416183863042988e-09,0.0009876127587631,-0.0106220208108425,0.0,0.0,0.0,-0.0070021054707467,60.0,0.1768911331892013,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.76056035142392e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0004629988106898,287.498046875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.550048828125,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416183863042988e-09,0.0009876127587631,-0.0106220208108425,0.0,0.0,0.0,-0.0070021054707467,60.0,0.1768911331892013,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0004631766350939,287.49530029296875,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491531688149e-09,0.0009879916906356,-0.0107381073758006,0.0,0.0,0.0,-0.007024070713669,60.0,0.1768477261066436,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0004631766350939,287.49530029296875,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491531688149e-09,0.0009879916906356,-0.0107381073758006,0.0,0.0,0.0,-0.007024070713669,60.0,0.1768477261066436,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,9.76639348664321e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004632755299098,287.4939270019531,294.1499938964844,287.54998779296875,285.73779296875,288.2208557128906,287.550048828125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485132265585889e-09,0.0009882024023681,-0.0108026666566729,0.0,0.0,0.0,-0.0070362859405577,60.0,0.1768307834863662,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804443359375,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004633796343114,287.4925842285156,294.1499938964844,287.54998779296875,285.7435302734375,288.2149658203125,287.550048828125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107551313612e-09,0.0009884241735562,-0.0108706392347812,0.0,0.0,0.0,-0.0070491475053131,60.0,0.1768163591623306,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,9.773310011951251e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,7.218533573905006e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0004636036464944,287.4898986816406,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.550048828125,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566906852687681e-09,0.000988901592791,-0.0110169164836406,0.0,0.0,0.0,-0.0070768250152468,60.0,0.1767949610948562,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,9.773310011951251e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,7.218533573905006e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0004636036464944,287.4898986816406,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.550048828125,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566906852687681e-09,0.000988901592791,-0.0110169164836406,0.0,0.0,0.0,-0.0070768250152468,60.0,0.1767949610948562,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004638436657842,287.4872741699219,294.1499938964844,287.54998779296875,285.7676086425781,288.1919250488281,287.5500183105469,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730554235792e-09,0.0009894132381305,-0.0111736534163355,0.0,0.0,0.0,-0.0071064825169742,60.0,0.1767819076776504,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004638436657842,287.4872741699219,294.1499938964844,287.54998779296875,285.7676086425781,288.1919250488281,287.5500183105469,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730554235792e-09,0.0009894132381305,-0.0111736534163355,0.0,0.0,0.0,-0.0071064825169742,60.0,0.1767819076776504,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.78369134827517e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004640960833057,287.4846496582031,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896491134873486e-09,0.0009899511933326,-0.0113384993746876,0.0,0.0,0.0,-0.0071376739069819,60.0,0.1767759919166565,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.78369134827517e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004640960833057,287.4846496582031,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896491134873486e-09,0.0009899511933326,-0.0113384993746876,0.0,0.0,0.0,-0.0071376739069819,60.0,0.1767759919166565,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004643556894734,287.4820861816406,294.1499938964844,287.54998779296875,285.79302978515625,288.169677734375,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,0.176774725317955,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004643556894734,287.4820861816406,294.1499938964844,287.54998779296875,285.79302978515625,288.169677734375,287.5500183105469,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080261602997,0.0,0.0,0.0,-0.0071697514504194,60.0,0.176774725317955,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0004644871514756,287.4808044433594,294.1499938964844,287.54998779296875,285.7995300292969,288.16424560546875,287.5500183105469,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.1767755150794983,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.234341319417581e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0004646189045161,287.4795227050781,294.1499938964844,287.54998779296875,285.8060607910156,288.15887451171875,287.5500183105469,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1767768710851669,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004648813337553,287.4770202636719,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1767804771661758,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004648813337553,287.4770202636719,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,287.5500183105469,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1767804771661758,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,0.0004651402123272,287.4745178222656,294.1499938964844,287.54998779296875,285.8323059082031,288.1377258300781,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1767843067646026,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,0.0004651402123272,287.4745178222656,294.1499938964844,287.54998779296875,285.8323059082031,288.1377258300781,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1767843067646026,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004653904179576,287.4720764160156,294.1499938964844,287.54998779296875,285.8453674316406,288.12744140625,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1767864525318145,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004653904179576,287.4720764160156,294.1499938964844,287.54998779296875,285.8453674316406,288.12744140625,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1767864525318145,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0004656317469198,287.4696655273437,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1767864227294922,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0004656317469198,287.4696655273437,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1767864227294922,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,9.818506077863276e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.251914939843118e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004657475510612,287.46844482421875,294.1499938964844,287.54998779296875,285.8646850585937,288.1123352050781,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1767850369215011,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,9.8208685813006e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,7.253659714479e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.8208685813006e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,0.0004658596299123,287.4672546386719,294.1499938964844,287.54998779296875,285.8710021972656,288.1073913574219,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1767825633287429,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.256964454427361e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004660718550439,287.46490478515625,294.1499938964844,287.54998779296875,285.8834228515625,288.0976257324219,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1767738610506057,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.256964454427361e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004660718550439,287.46490478515625,294.1499938964844,287.54998779296875,285.8834228515625,288.0976257324219,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1767738610506057,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0004662684805225,287.4625549316406,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1767599582672119,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0004662684805225,287.4625549316406,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1767599582672119,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.000466446072096,287.46026611328125,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1767397969961166,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.000466446072096,287.46026611328125,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1767397969961166,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.0004666052991524,287.4580078125,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1767133176326751,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.0004666052991524,287.4580078125,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1767133176326751,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,9.83810459729284e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0004666772147174,287.4568786621094,294.1499938964844,287.54998779296875,285.92333984375,288.064697265625,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1766972243785858,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.839508857112378e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0004667438624892,287.45574951171875,294.1499938964844,287.54998779296875,285.9284973144531,288.0601501464844,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1766793429851532,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,9.84196158242412e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,7.269238994922489e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0004668601904995,287.4535217285156,294.1499938964844,287.54998779296875,285.938232421875,288.0512084960937,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1766377538442611,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
