time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004693669325206,287.32781982421875,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016009939545264e-09,0.0010011695558205,-0.0147755546495318,0.0,0.0,0.0,-0.0077880644239485,60.0,0.087967149913311,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004701903380919,287.3274230957031,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206964275889959e-09,0.0010029255645349,-0.015313521027565,0.0,0.0,0.0,-0.0078898714855313,60.0,0.1026124954223632,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004701903380919,287.3274230957031,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206964275889959e-09,0.0010029255645349,-0.015313521027565,0.0,0.0,0.0,-0.0078898714855313,60.0,0.1026124954223632,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.421654249308632e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.921456512529404e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.921455784933642e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.000470631144708,287.32720947265625,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.3169025565912315e-09,0.0010038656182587,-0.0156015092507004,0.0,0.0,0.0,-0.0079443724825978,60.0,0.1095876693725586,-0.0,-6.870947544257433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004710855719167,287.3270263671875,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1163146123290062,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004720129654742,287.3266296386719,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1289629340171814,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004720129654742,287.3266296386719,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1289629340171814,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004729243228211,287.3262634277344,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1404103487730026,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004729243228211,287.3262634277344,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1404103487730026,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004737665876746,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1503980010747909,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.48442320805043e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004737665876746,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098908128000403e-09,0.0010105526307597,-0.0176498908549547,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1503980010747909,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004744757607113,287.32550048828125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275781310767115e-09,0.0010120652150362,-0.0181131605058908,0.0,0.0,0.0,-0.0084197307005524,60.0,0.1587525457143783,-0.0,-6.983659517345586e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387816003756598e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004744757607113,287.32550048828125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120724327862,7.275781310767115e-09,0.0010120652150362,-0.0181131605058908,0.0,0.0,0.0,-0.0084197307005524,60.0,0.1587525457143783,-0.0,-6.983659517345586e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.504577610641718e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001000877746264,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.39244933356531e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004747732891701,287.3253173828125,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349992614535948e-09,0.0010126997949555,-0.0183075331151485,0.0,0.0,0.0,-0.0084565207362174,60.0,0.1622210443019867,-0.0,-6.992421219820244e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001001386845018,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.396208820864558e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001001386845018,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004750147927552,287.3251342773437,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410219549086605e-09,0.0010132149327546,-0.0184652768075466,0.0,0.0,0.0,-0.0084863789379596,60.0,0.1652600318193435,-0.0,-6.999535173690674e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.515560668660328e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001002034405246,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.400992035400122e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002034405246,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004753219545818,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486823605518111e-09,0.0010138701181858,-0.0186659134924411,0.0,0.0,0.0,-0.0085243554785847,60.0,0.1699026823043823,-0.0,-7.008589619772465e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.515560668660328e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001002034405246,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.400992035400122e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002034405246,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004753219545818,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138775687664,7.486823605518111e-09,0.0010138701181858,-0.0186659134924411,0.0,0.0,0.0,-0.0085243554785847,60.0,0.1699026823043823,-0.0,-7.008589619772465e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.516460704617202e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001002129138214,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.401691982522607e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001002129138214,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004753669199999,287.3244323730469,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498027976282629e-09,0.001013966044411,-0.0186952594667673,0.0,0.0,0.0,-0.0085299108177423,60.0,0.1723367124795913,-0.0,-7.009914781974659e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.516460704617202e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001002129138214,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.401691982522607e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001002129138214,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004753669199999,287.3244323730469,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5186767578125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139736114069,7.498027976282629e-09,0.001013966044411,-0.0186952594667673,0.0,0.0,0.0,-0.0085299108177423,60.0,0.1723367124795913,-0.0,-7.009914781974659e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.51234032982029e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0001001695272861,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.398486923193559e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001695272861,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004751610977109,287.3240661621094,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135346092283,7.446685490464233e-09,0.0010135271586477,-0.0185607858002185,0.0,0.0,0.0,-0.0085044587031006,60.0,0.1729153543710708,-0.0,-7.003844615383059e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.51234032982029e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0001001695272861,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.398486923193559e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001695272861,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004751610977109,287.3240661621094,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135346092283,7.446685490464233e-09,0.0010135271586477,-0.0185607858002185,0.0,0.0,0.0,-0.0085044587031006,60.0,0.1729153543710708,-0.0,-7.003844615383059e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.504297486273572e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,0.0001000848351395,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.392231782432646e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001000848351395,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004747593193314,287.32373046875,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126776760444,7.346469210744999e-09,0.0010126703418791,-0.0182983055710792,0.0,0.0,0.0,-0.0084547773003578,60.0,0.1728809773921966,-0.0,-6.99200484177709e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.504297486273572e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,0.0001000848351395,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.392231782432646e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001000848351395,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004747593193314,287.32373046875,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.53289794921875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126776760444,7.346469210744999e-09,0.0010126703418791,-0.0182983055710792,0.0,0.0,0.0,-0.0084547773003578,60.0,0.1728809773921966,-0.0,-6.99200484177709e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.499124280409887e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001000303600449,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.388208177872002e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000303527689,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004745009355247,287.3235778808594,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5352478027344,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121264494955,7.282012770559731e-09,0.0010121192317456,-0.0181294828653335,0.0,0.0,0.0,-0.0084228236228227,60.0,0.1728108525276184,-0.0,-6.984394929077099e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.493132529314607e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.99672629404813e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.383547927020118e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.99672629404813e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004742016317322,287.3233947753906,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372314453125,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207358709848677e-09,0.001011480926536,-0.0179339479655027,0.0,0.0,0.0,-0.0083858147263526,60.0,0.1727169603109359,-0.0,-6.97558633078188e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004735168186016,287.32305908203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036543347993529e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011351525783,60.0,0.1724830120801925,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004735168186016,287.32305908203125,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036543347993529e-09,0.001010020263493,-0.0174865387380123,0.0,0.0,0.0,-0.0083011351525783,60.0,0.1724830120801925,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.966093057300895e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727485356852,287.3227233886719,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.844910416248241e-09,0.0010083817178383,-0.0169845931231975,0.0,0.0,0.0,-0.0082061346620321,60.0,0.1721998304128646,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.966093057300895e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727485356852,287.3227233886719,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.844910416248241e-09,0.0010083817178383,-0.0169845931231975,0.0,0.0,0.0,-0.0082061346620321,60.0,0.1721998304128646,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004719423886854,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643839700615217e-09,0.0010066623799502,-0.0164579097181558,0.0,0.0,0.0,-0.008106455206871,60.0,0.1718894243240356,-0.0,-6.90927492996707e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004719423886854,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643839700615217e-09,0.0010066623799502,-0.0164579097181558,0.0,0.0,0.0,-0.008106455206871,60.0,0.1718894243240356,-0.0,-6.90927492996707e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.431832586415112e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.932173998095097e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.335870031965896e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.932173998095097e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004711395595222,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049564298242,6.443590105931207e-09,0.0010049500269815,-0.0159333664923906,0.0,0.0,0.0,-0.008007182739675,60.0,0.1715665757656097,-0.0,-6.885786518751047e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.431832586415112e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.932173998095097e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.335870031965896e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.932173998095097e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004711395595222,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049564298242,6.443590105931207e-09,0.0010049500269815,-0.0159333664923906,0.0,0.0,0.0,-0.008007182739675,60.0,0.1715665757656097,-0.0,-6.885786518751047e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.42399856285192e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.923924517352134e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.329776417464018e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.923923789756373e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0004707482294179,287.32196044921875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041216155514,6.345977521249324e-09,0.0010041152127087,-0.0156776700168848,0.0,0.0,0.0,-0.007958791218698,60.0,0.171404629945755,-0.0,-6.87435175450446e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.41651815082878e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.91604756563902e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.323958561755717e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.91604756563902e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004703745653387,287.32177734375,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033246362581,6.2527822919378195e-09,0.0010033183498308,-0.0154335433617234,0.0,0.0,0.0,-0.0079125901684165,60.0,0.1712455749511718,-0.0,-6.863442791882336e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.402594878338276e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.901385783450678e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.313129754038528e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.901385783450678e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004696790711022,287.32147216796875,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.07930594753725e-09,0.0010018348693847,-0.0149791100993752,0.0,0.0,0.0,-0.0078265909105539,60.0,0.1709392368793487,-0.0,-6.843160349490064e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.402594878338276e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.901385783450678e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.313129754038528e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.901385783450678e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004696790711022,287.32147216796875,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.07930594753725e-09,0.0010018348693847,-0.0149791100993752,0.0,0.0,0.0,-0.0078265909105539,60.0,0.1709392368793487,-0.0,-6.843160349490064e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.390553896082564e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.88870597211644e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.303764141397551e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.88870597211644e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.000469077611342,287.3211975097656,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.9292823983980725e-09,0.0010005519725382,-0.0145861050114035,0.0,0.0,0.0,-0.007752216886729,60.0,0.1706582754850387,-0.0,-6.82564476051084e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.390553896082564e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.88870597211644e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.303764141397551e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.88870597211644e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.000469077611342,287.3211975097656,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.9292823983980725e-09,0.0010005519725382,-0.0145861050114035,0.0,0.0,0.0,-0.007752216886729,60.0,0.1706582754850387,-0.0,-6.82564476051084e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
