time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.380677511217073e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.878305718302728e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.296082912944257e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.878305718302728e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.000468584272312,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.8062243901702e-09,0.0009994995780289,-0.014263735152781,0.0,0.0,0.0,-0.0076912115328013,60.0,0.1704083085060119,-0.0,-6.811293218333958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.380677511217073e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.878305718302728e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.296082912944257e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.878305718302728e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.000468584272312,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.8062243901702e-09,0.0009994995780289,-0.014263735152781,0.0,0.0,0.0,-0.0076912115328013,60.0,0.1704083085060119,-0.0,-6.811293218333958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.37329969019629e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.870536450762302e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.290344365173951e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.870536450762302e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004682157305069,287.3205871582031,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987192461267,5.714298367820447e-09,0.0009987135417759,-0.0140229165554046,0.0,0.0,0.0,-0.0076456391252577,60.0,0.1702018976211547,-0.0,-6.80058249713511e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.37329969019629e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.870536450762302e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.290344365173951e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.870536450762302e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004682157305069,287.3205871582031,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987192461267,5.714298367820447e-09,0.0009987135417759,-0.0140229165554046,0.0,0.0,0.0,-0.0076456391252577,60.0,0.1702018976211547,-0.0,-6.80058249713511e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.370333282276988e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.867412154562773e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.288037159014493e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.867412154562773e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004680675338022,287.3204650878906,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.677336378795417e-09,0.0009983973577618,-0.0139260878786444,0.0,0.0,0.0,-0.0076273153536021,60.0,0.1701105535030365,-0.0,-6.796278739784611e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.368060273118316e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.865019092103466e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.286269101314247e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.865019092103466e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004679539997596,287.3203125,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649013701258809e-09,0.0009981550974771,-0.0138518903404474,0.0,0.0,0.0,-0.0076132742688059,60.0,0.1700304448604583,-0.0,-6.79298111094795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.365125151816756e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,9.86192826530896e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.283986633410677e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.86192826530896e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004678074037656,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978479938581,5.612441178470817e-09,0.0009978424059227,-0.0137560795992612,0.0,0.0,0.0,-0.0075951432809233,60.0,0.1698972284793853,-0.0,-6.788724959960747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.365125151816756e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,9.86192826530896e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.283986633410677e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.86192826530896e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004678074037656,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978479938581,5.612441178470817e-09,0.0009978424059227,-0.0137560795992612,0.0,0.0,0.0,-0.0075951432809233,60.0,0.1698972284793853,-0.0,-6.788724959960747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.36410651775077e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.860855061560868e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283194281626493e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.860855061560868e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004677565011661,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977392619475,5.599742003425945e-09,0.0009977336740121,-0.0137228118255734,0.0,0.0,0.0,-0.0075888475403189,60.0,0.1698017865419387,-0.0,-6.787247031070366e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.36410651775077e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.860855061560868e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283194281626493e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.860855061560868e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004677565011661,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977392619475,5.599742003425945e-09,0.0009977336740121,-0.0137228118255734,0.0,0.0,0.0,-0.0075888475403189,60.0,0.1698017865419387,-0.0,-6.787247031070366e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.36434225877747e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.861103899311274e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.28337763575837e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.861103899311274e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004677682882174,287.3194885253906,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997764407657,5.602676100835424e-09,0.0009977588197216,-0.0137304989621043,0.0,0.0,0.0,-0.0075903022661805,60.0,0.1697351932525634,-0.0,-6.787588802126265e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.36434225877747e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.861103899311274e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.28337763575837e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.861103899311274e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004677682882174,287.3194885253906,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997764407657,5.602676100835424e-09,0.0009977588197216,-0.0137304989621043,0.0,0.0,0.0,-0.0075903022661805,60.0,0.1697351932525634,-0.0,-6.787588802126265e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.861677244771272e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.283801096491516e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004677955002989,287.3192138671875,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609456010802205e-09,0.0009978167945519,-0.0137482592836022,0.0,0.0,0.0,-0.007593662943691,60.0,0.1696826517581939,-0.0,-6.788377504562959e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.861677244771272e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.283801096491516e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004677955002989,287.3192138671875,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609456010802205e-09,0.0009978167945519,-0.0137482592836022,0.0,0.0,0.0,-0.007593662943691,60.0,0.1696826517581939,-0.0,-6.788377504562959e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.36511642066762e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,9.861918806564064e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.861918806564064e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004678069672081,287.319091796875,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978468297049,5.612308839886282e-09,0.0009978411253541,-0.0137557340785861,0.0,0.0,0.0,-0.0075950776226818,60.0,0.1696573346853256,-0.0,-6.788709328020559e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.365248843096197e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004678135737776,287.3189392089844,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613954634497986e-09,0.0009978552116081,-0.0137600451707839,0.0,0.0,0.0,-0.0075958934612572,60.0,0.1696309894323349,-0.0,-6.788901174559214e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.36506548896432e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.861864964477718e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.861864964477718e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004678043769672,287.3186950683594,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611659581461481e-09,0.000997835653834,-0.0137540325522422,0.0,0.0,0.0,-0.0075947558507323,60.0,0.1695719212293625,-0.0,-6.788634010490568e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.36506548896432e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.861864964477718e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.861864964477718e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004678043769672,287.3186950683594,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611659581461481e-09,0.000997835653834,-0.0137540325522422,0.0,0.0,0.0,-0.0075947558507323,60.0,0.1695719212293625,-0.0,-6.788634010490568e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.364189463667572e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.86094237305224e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.283258310053498e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.86094237305224e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.00046776063391,287.3184509277344,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977478766813,5.600741648237317e-09,0.0009977422887459,-0.0137254307046532,0.0,0.0,0.0,-0.0075893434695899,60.0,0.1695008426904678,-0.0,-6.78736356007903e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.364189463667572e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.86094237305224e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.283258310053498e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.86094237305224e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.00046776063391,287.3184509277344,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977478766813,5.600741648237317e-09,0.0009977422887459,-0.0137254307046532,0.0,0.0,0.0,-0.0075893434695899,60.0,0.1695008426904678,-0.0,-6.78736356007903e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.362590935779735e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.85925944405608e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.282015576492995e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.85925944405608e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004676808021031,287.31817626953125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975775610655,5.580825135353962e-09,0.0009975719731301,-0.013673254288733,0.0,0.0,0.0,-0.0075794700533151,60.0,0.1694156974554062,-0.0,-6.785046480217717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.362590935779735e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.85925944405608e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.282015576492995e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.85925944405608e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004676808021031,287.31817626953125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975775610655,5.580825135353962e-09,0.0009975719731301,-0.013673254288733,0.0,0.0,0.0,-0.0075794700533151,60.0,0.1694156974554062,-0.0,-6.785046480217717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.36031574383378e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.856863471213728e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.280246063601226e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.856863471213728e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004675671516451,287.31793212890625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.552473592018714e-09,0.00099732959643,-0.0135989813134074,0.0,0.0,0.0,-0.0075654149986803,60.0,0.1693172454833984,-0.0,-6.781748140838317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.36031574383378e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.856863471213728e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.280246063601226e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.856863471213728e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004675671516451,287.31793212890625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.552473592018714e-09,0.00099732959643,-0.0135989813134074,0.0,0.0,0.0,-0.0075654149986803,60.0,0.1693172454833984,-0.0,-6.781748140838317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.358987881569192e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.855465032160282e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.279212877620012e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.855465032160282e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004675008240155,287.3178100585937,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971936233341,5.535922387167602e-09,0.0009971880353987,-0.0135556207969784,0.0,0.0,0.0,-0.0075572100467979,60.0,0.1692628264427185,-0.0,-6.779823280567143e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004674275114666,287.31768798828125,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1692057400941848,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004672646173276,287.3174743652344,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.169084146618843,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004672646173276,287.3174743652344,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.169084146618843,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004670866183005,287.3172302246094,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,-0.007505988702178,60.0,0.1689549833536148,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004670866183005,287.3172302246094,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,-0.007505988702178,60.0,0.1689549833536148,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004669005575124,287.3169860839844,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1688201129436493,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004669005575124,287.3169860839844,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1688201129436493,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004667126340791,287.3167724609375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1686820834875106,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004667126340791,287.3167724609375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1686820834875106,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,9.836879326030612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0004666191816795,287.316650390625,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1686126291751861,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004665281740017,287.3165588378906,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1685433238744735,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004663547733798,287.3163452148437,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1684063225984573,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004663547733798,287.3163452148437,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1684063225984573,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004661974089685,287.3161315917969,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1682727485895156,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
