time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6708984375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6816711425781,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7335510253906,1.0,0.1877651661634445,1.0,1.0,0.988427996635437,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.0708675310015678,0.0,0.0,0.0,44.13444519042969,36.0,262.98248291015625,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716979980469,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.4872685670852661,0.050000000745058,0.2324507534503936,292.78106689453125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.82623291015625,1.0,0.1854860186576843,1.0,1.0,0.957676112651825,1.0,-0.4958382844924927,0.216098815202713,0.279739499092102,0.0713376030325889,0.0,0.0,0.0,42.91062927246094,25.0,228.5609893798828,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933348298072815,0.050000000745058,0.0464283488690853,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9035949707031,0.4933348298072815,0.050000000745058,0.0488912872970104,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933348298072815,0.050000000745058,0.0361109375953674,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933348298072815,0.050000000745058,0.0488912872970104,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9035949707031,0.4933348298072815,0.050000000745058,0.2319192141294479,292.9110107421875,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9464416503906,1.0,0.1802453398704528,1.0,1.0,0.9091461896896362,1.0,-0.4947045445442199,0.2166566401720047,0.2780479192733764,0.0723520666360855,0.0,0.0,0.0,40.06713485717773,25.0,180.2554626464844,-0.0,40.59664916992188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161643981933,0.050000000745058,0.0463937819004058,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9336853027344,0.4954161643981933,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161643981933,0.050000000745058,0.0360840521752834,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161643981933,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161643981933,0.050000000745058,0.2317465543746948,292.9406433105469,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9737854003906,1.0,0.1785195618867874,1.0,1.0,0.896172285079956,1.0,-0.4943362474441528,0.2168536782264709,0.2774825692176819,0.0726888105273246,0.0,0.0,0.0,39.14334487915039,25.0,168.6649169921875,-0.0,39.77956008911133,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002307891845703,0.050000000745058,0.0463182069361209,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01275634765625,0.5002307891845703,0.050000000745058,0.0487753003835678,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002307891845703,0.050000000745058,0.036025270819664,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002307891845703,0.050000000745058,0.0487753003835678,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002307891845703,0.050000000745058,0.2313690334558487,293.0184020996094,289.1499938964844,287.7647399902344,286.9880676269531,293.3882751464844,297.8238525390625,293.0453491210937,1.0,0.174970656633377,1.0,1.0,0.8572017550468445,1.0,-0.493530809879303,0.2178338468074798,0.2756969630718231,0.0740135163068771,0.0,0.0,0.0,37.12406539916992,25.0,136.60667419433594,-0.0,37.9976806640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027445554733276,0.050000000745058,0.0462812297046184,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05133056640625,0.5027445554733276,0.050000000745058,0.0487363636493682,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027445554733276,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027445554733276,0.050000000745058,0.0487363636493682,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027445554733276,0.050000000745058,0.2311843335628509,293.0563049316406,288.6499938964844,287.7796325683594,286.9989624023437,293.3766174316406,297.82550048828125,293.0799255371094,1.0,0.1731348931789398,1.0,1.0,0.8346684575080872,1.0,-0.4931367933750152,0.2186509370803833,0.2744858562946319,0.075014017522335,0.0,0.0,0.0,36.13633346557617,25.0,119.5220718383789,-0.0,37.128173828125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.0461960732936859,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269226074219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.0359302796423435,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.2307589501142501,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.1197204589844,297.8299865722656,293.13702392578125,1.0,0.1688338667154312,1.0,1.0,0.6727343797683716,1.0,-0.4922293424606323,0.2345733493566513,0.2576560080051422,0.0913410410284996,0.0,0.0,0.0,33.86383819580078,25.0,37.64882278442383,-0.0,35.134891510009766,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.0461960732936859,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269226074219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.0359302796423435,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090200304985046,0.050000000745058,0.2307589501142501,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.1197204589844,297.8299865722656,293.13702392578125,1.0,0.1688338667154312,1.0,1.0,0.6727343797683716,1.0,-0.4922293424606323,0.2345733493566513,0.2576560080051422,0.0913410410284996,0.0,0.0,0.0,33.86383819580078,25.0,37.64882278442383,-0.0,35.134891510009766,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955505371094,0.5145175457000732,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.2304245233535766,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.10546875,297.8338928222656,293.0493469238281,1.0,0.1653961092233657,1.0,1.0,0.510800302028656,1.0,-0.4915159046649933,0.2914915680885315,0.2000243514776229,0.1484375745058059,0.0,0.0,0.0,32.083740234375,25.0,-204.7204742431641,-0.0,33.58534622192383,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0955505371094,0.5145175457000732,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145175457000732,0.050000000745058,0.2304245233535766,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.10546875,297.8338928222656,293.0493469238281,1.0,0.1653961092233657,1.0,1.0,0.510800302028656,1.0,-0.4915159046649933,0.2914915680885315,0.2000243514776229,0.1484375745058059,0.0,0.0,0.0,32.083740234375,25.0,-204.7204742431641,-0.0,33.58534622192383,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449553728103638,0.050000000745058,0.0458487421274185,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98687744140625,0.5449553728103638,0.050000000745058,0.0482809320092201,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449553728103638,0.050000000745058,0.0356601327657699,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449553728103638,0.050000000745058,0.0482809320092201,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805908203125,0.634620189666748,0.1432700902223587,0.3443289697170257,292.96990966796875,287.6499938964844,287.8899841308594,287.0819091796875,291.1762084960937,297.8351745605469,292.8791198730469,1.0,0.1654810756444931,1.0,1.0,0.4298332631587982,1.0,-0.6265962719917297,0.4311094582080841,0.1954868584871292,0.2512214779853821,0.0,0.0,0.0,25.62420463562012,25.0,-458.1751098632813,-0.0,41.34004974365234,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957758665084839,0.050000000745058,0.0452421531081199,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.609619140625,0.6957758665084839,0.050000000745058,0.0476421676576137,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.609619140625,0.6957758665084839,0.050000000745058,0.0351883433759212,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6957758665084839,0.050000000745058,0.0476421676576137,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4980773925781,0.961164653301239,0.1447509229183197,0.5895160436630249,292.4947814941406,287.1499938964844,287.9136657714844,287.1000366210937,290.197509765625,297.8119506835937,292.3183898925781,1.0,0.1710247695446014,1.0,1.0,0.343866616487503,1.0,-0.9176447987556458,0.7174568176269531,0.2001879960298538,0.4814009070396423,0.0,0.0,0.0,12.365228652954102,25.0,-1077.613525390625,-0.0,63.33234405517578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48443603515625,0.9522830247879028,0.1367159336805343,0.1175698935985565,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61090087890625,0.690322995185852,0.050000000745058,0.0476516224443912,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61090087890625,0.690322995185852,0.1338351219892501,0.0351953245699405,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61090087890625,0.690322995185852,0.050000000745058,0.0476516224443912,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48779296875,0.920941174030304,0.145462229847908,0.5380825400352478,291.4751892089844,287.1499938964844,287.9519348144531,287.1295166015625,288.8859558105469,297.7528686523437,291.3101501464844,1.0,0.1756154149770736,1.0,1.0,0.2082017511129379,1.0,-0.9434368014335632,0.8602336049079895,0.0832032039761543,0.6188253164291382,0.0,0.0,0.0,12.929240226745604,25.0,-1531.67578125,-0.0,68.60808563232422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.9637678265571594,0.1349879503250122,0.121552936732769,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3444519042969,0.6904801726341248,0.050000000745058,0.0476512871682643,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8400751352310181,0.1343014538288116,0.0639411062002182,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3444519042969,0.6904801726341248,0.050000000745058,0.0476512871682643,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.904155969619751,0.1457286477088928,0.5118589997291565,291.2101745605469,286.6499938964844,287.9623107910156,287.1375732421875,288.6643981933594,297.7387390136719,291.0512390136719,1.0,0.1768314987421035,1.0,1.0,0.1719333082437515,1.0,-0.9512425661087036,0.888212263584137,0.0630302801728248,0.6452437043190002,0.0,0.0,0.0,13.016796112060549,45.0,-1570.1173095703125,-0.0,70.13036346435547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738220214844,0.9662714004516602,0.1308483332395553,0.1195360273122787,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.597412109375,0.9143466949462892,0.1309738308191299,0.1085746213793754,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743713378906,0.9626453518867492,0.1314441561698913,0.0919468030333519,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.6964510083198547,0.050000000745058,0.0476404353976249,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939025878906,0.880111575126648,0.1466751992702484,0.4617578089237213,290.5653076171875,286.6499938964844,287.9889831542969,287.1582336425781,288.0523376464844,297.7071533203125,290.4125061035156,1.0,0.1838615089654922,1.0,1.0,0.0799801647663116,1.0,-0.995390772819519,0.9921054840087892,0.0032853030133992,0.7402957081794739,0.0,0.0,0.0,13.282392501831056,45.0,-1636.1390380859375,-0.0,78.74872589111328,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.9657757878303528,0.1277645379304886,0.1165963485836982,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.964531660079956,0.1284066438674926,0.1223132386803627,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.96718829870224,0.1284672766923904,0.0910836607217788,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.902855634689331,0.1238951683044433,0.1024448350071907,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.8738194108009338,0.1475182622671127,0.4416460692882538,290.0078125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68218994140625,289.886474609375,1.0,0.1921248435974121,1.0,1.0,0.0,1.0,-1.0489459037780762,1.0489438772201538,1.9713168057933217e-06,0.7868168950080872,0.0,0.0,0.0,13.701115608215332,65.0,-1532.8214111328125,-0.0,90.28068542480467,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35174560546875,0.9320643544197084,0.1237127035856247,0.1125223115086555,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.9338138699531556,0.1242944151163101,0.1190651208162307,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9343193769454956,0.1245403662323951,0.0880639478564262,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534851074219,0.9182125329971312,0.1185889691114425,0.1140123680233955,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35552978515625,0.9127086400985718,0.1474427133798599,0.5323549509048462,289.33966064453125,286.1499938964844,288.0542907714844,287.2091369628906,288.0517578125,297.6283569335937,289.2712707519531,1.0,0.2108387798070907,1.0,1.0,0.0,1.0,-1.156985640525818,1.1569844484329224,1.1681875093927374e-06,0.8739559650421143,0.0,0.0,0.0,15.811680793762209,65.0,-1145.1175537109375,-0.0,119.68889617919922,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23419189453125,0.9294432401657104,0.1229638680815696,0.1117806062102317,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339782714844,0.9311567544937134,0.1235366240143776,0.1182685568928718,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339172363281,0.9318100214004515,0.1238313764333725,0.0875104144215583,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23590087890625,0.9147788882255554,0.1175334379076957,0.1129715517163276,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23504638671875,0.9302326440811156,0.146949291229248,0.559585690498352,289.22198486328125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.612060546875,289.16021728515625,1.0,0.2159041911363601,1.0,1.0,0.0,1.0,-1.188191056251526,1.1881898641586304,1.2218725942148012e-06,0.8989372849464417,0.0,0.0,0.0,16.258651733398438,85.0,-1063.8812255859375,-0.0,128.5360565185547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7752907872200012,0.1191793456673622,0.1086741238832473,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587890625,0.7768809795379639,0.1200256124138832,0.1151323616504669,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.7776442766189575,0.120354026556015,0.0852825045585632,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7615699768066406,0.1126947179436683,0.108496755361557,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.8221275210380554,0.1418692618608474,0.6466459035873413,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050048828125,288.7210998535156,1.0,0.2449722737073898,1.0,1.0,0.0,1.0,-1.2772432565689087,1.277241826057434,1.3851889661964378e-06,0.971560001373291,0.0,0.0,0.0,27.90689849853516,73.0,-663.4129638671875,-0.0,179.46316528320312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7752907872200012,0.1191793456673622,0.1086741238832473,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587890625,0.7768809795379639,0.1200256124138832,0.1151323616504669,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.7776442766189575,0.120354026556015,0.0852825045585632,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7615699768066406,0.1126947179436683,0.108496755361557,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.8221275210380554,0.1418692618608474,0.6466459035873413,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050048828125,288.7210998535156,1.0,0.2449722737073898,1.0,1.0,0.0,1.0,-1.2772432565689087,1.277241826057434,1.3851889661964378e-06,0.971560001373291,0.0,0.0,0.0,27.90689849853516,73.0,-663.4129638671875,-0.0,179.46316528320312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7208652496337891,0.1174491494894027,0.1073528379201889,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.7227066159248352,0.1185670346021652,0.1139726564288139,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.7232342958450317,0.1187982410192489,0.0843771621584892,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.7074039578437805,0.1106731966137886,0.1067779436707496,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62213134765625,0.760948657989502,0.1395522654056549,0.6366661787033081,288.6187744140625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579467773437,288.5969543457031,1.0,0.2535612285137176,1.0,1.0,0.0,1.0,-1.2591338157653809,1.2591323852539062,1.3510071994460304e-06,0.9569485187530518,0.0,0.0,0.0,36.29755783081055,73.0,-496.1800231933594,-0.0,191.59762573242188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910317540168762,0.1160022318363189,0.1061563938856124,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260009765625,0.6936286687850952,0.1173928380012512,0.1129713356494903,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6939900517463684,0.1175076961517334,0.083562433719635,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.6764086484909058,0.1089795604348182,0.1052644699811935,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.731433093547821,0.1377553343772888,0.6286092400550842,288.5216979980469,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193115234375,288.50543212890625,1.0,0.2595442533493042,1.0,1.0,0.0,1.0,-1.244026780128479,1.244025468826294,1.3228993793745758e-06,0.9447298049926758,0.0,0.0,0.0,42.287086486816406,61.0,-367.1178283691406,-0.0,199.2948303222656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629437804222107,0.1139439493417739,0.104314737021923,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40301513671875,0.6664053797721863,0.1158183887600898,0.1115108057856559,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666287899017334,0.115700289607048,0.0823197811841964,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484375596046448,0.1064673066139221,0.1028854101896286,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039423584938049,0.1353728175163269,0.6174497604370117,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652107179164886,1.0,1.0,0.0,1.0,-1.2223156690597534,1.2223143577575684,1.2831591220674454e-06,0.9271345734596252,0.0,0.0,0.0,48.829837799072266,49.0,-190.72715759277344,-0.0,205.6922607421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629437804222107,0.1139439493417739,0.104314737021923,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40301513671875,0.6664053797721863,0.1158183887600898,0.1115108057856559,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666287899017334,0.115700289607048,0.0823197811841964,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484375596046448,0.1064673066139221,0.1028854101896286,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039423584938049,0.1353728175163269,0.6174497604370117,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652107179164886,1.0,1.0,0.0,1.0,-1.2223156690597534,1.2223143577575684,1.2831591220674454e-06,0.9271345734596252,0.0,0.0,0.0,48.829837799072266,49.0,-190.72715759277344,-0.0,205.6922607421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.657034158706665,0.1128066554665565,0.1031424477696418,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6612584590911865,0.1150762438774108,0.1106702163815498,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607217192649841,0.1147477626800537,0.0815476551651954,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419107913970947,0.1048893108963966,0.1012316271662712,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.697661817073822,0.1341533809900283,0.6110168099403381,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646461427211761,1.0,1.0,0.0,1.0,-1.2092628479003906,1.2092616558074951,1.25962299080129e-06,0.916520059108734,0.0,0.0,0.0,49.77665328979492,37.0,-85.05329895019531,-0.0,203.2554626464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.657034158706665,0.1128066554665565,0.1031424477696418,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.6612584590911865,0.1150762438774108,0.1106702163815498,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607217192649841,0.1147477626800537,0.0815476551651954,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419107913970947,0.1048893108963966,0.1012316271662712,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.697661817073822,0.1341533809900283,0.6110168099403381,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646461427211761,1.0,1.0,0.0,1.0,-1.2092628479003906,1.2092616558074951,1.25962299080129e-06,0.916520059108734,0.0,0.0,0.0,49.77665328979492,37.0,-85.05329895019531,-0.0,203.2554626464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641514301300049,0.1123350039124488,0.1024750769138336,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3339538574219,0.669222891330719,0.1149353086948394,0.1102939918637275,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682747602462769,0.1144155114889144,0.0811332613229751,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475409865379333,0.1039871722459793,0.1001188084483146,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.70571368932724,0.1337046474218368,0.6076956987380981,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597267925739288,1.0,1.0,0.0,1.0,-1.2021886110305786,1.2021872997283936,1.2469594139474791e-06,0.910732924938202,0.0,0.0,0.0,46.82325744628906,25.0,-21.603422164916992,-0.0,194.8559112548828,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641514301300049,0.1123350039124488,0.1024750769138336,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3339538574219,0.669222891330719,0.1149353086948394,0.1102939918637275,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682747602462769,0.1144155114889144,0.0811332613229751,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475409865379333,0.1039871722459793,0.1001188084483146,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.70571368932724,0.1337046474218368,0.6076956987380981,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597267925739288,1.0,1.0,0.0,1.0,-1.2021886110305786,1.2021872997283936,1.2469594139474791e-06,0.910732924938202,0.0,0.0,0.0,46.82325744628906,25.0,-21.603422164916992,-0.0,194.8559112548828,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830112934112549,0.1123233437538147,0.1021639332175254,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.68899005651474,0.1152117848396301,0.1102479770779609,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876118779182434,0.1145140677690506,0.0809725746512413,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642294526100159,0.1035581529140472,0.0993930548429489,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246009707450867,0.1337577551603317,0.6063990592956543,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3492126464844,1.0,0.2517076730728149,1.0,1.0,0.0,1.0,-1.199138045310974,1.199136734008789,1.2414926686687977e-06,0.9081981778144836,0.0,0.0,0.0,41.27116012573242,25.0,16.441577911376953,-0.0,182.5326995849609,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830112934112549,0.1123233437538147,0.1021639332175254,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.68899005651474,0.1152117848396301,0.1102479770779609,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876118779182434,0.1145140677690506,0.0809725746512413,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642294526100159,0.1035581529140472,0.0993930548429489,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246009707450867,0.1337577551603317,0.6063990592956543,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3492126464844,1.0,0.2517076730728149,1.0,1.0,0.0,1.0,-1.199138045310974,1.199136734008789,1.2414926686687977e-06,0.9081981778144836,0.0,0.0,0.0,41.27116012573242,25.0,16.441577911376953,-0.0,182.5326995849609,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928777098655701,0.112441286444664,0.1021463051438331,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589782714844,0.6992208361625671,0.115462839603424,0.1103583499789238,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976462006568909,0.1146805137395858,0.0809940919280052,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731814742088318,0.1034730896353721,0.0991804376244545,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337255477905273,0.1339131444692611,0.6064736843109131,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626708984375,1.0,0.2486266046762466,1.0,1.0,0.0,1.0,-1.199108600616455,1.19910728931427,1.2414072898536688e-06,0.9081338047981262,0.0,0.0,0.0,38.88784790039063,25.0,29.20151901245117,-0.0,177.6609344482422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021439671516418,0.1126179918646812,0.1022032424807548,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37457275390625,0.7087841629981995,0.1157682240009307,0.1105421036481857,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.70703125,0.1149029433727264,0.0810713022947311,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817137598991394,0.1034517511725425,0.099050685763359,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423538565635681,0.1341278403997421,0.6069276332855225,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2659606933594,288.3788757324219,1.0,0.2459775656461715,1.0,1.0,0.0,1.0,-1.1998786926269531,1.1998775005340576,1.2427415185811697e-06,0.908719539642334,0.0,0.0,0.0,36.88813781738281,25.0,38.99182891845703,-0.0,173.81895446777344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190453410148621,0.113102488219738,0.1024756580591201,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4119873046875,0.7255522608757019,0.1164991855621337,0.111065499484539,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236558198928833,0.1154708713293075,0.0813433900475502,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981127262115479,0.103553295135498,0.0989712551236152,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593027353286743,0.1346806585788726,0.6086084842681885,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568664550781,288.4171447753906,1.0,0.2418119609355926,1.0,1.0,0.0,1.0,-1.2030819654464722,1.2030807733535769,1.2483683349273631e-06,0.91123765707016,0.0,0.0,0.0,33.612239837646484,25.0,52.08257675170898,-0.0,168.10525512695312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190453410148621,0.113102488219738,0.1024756580591201,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4119873046875,0.7255522608757019,0.1164991855621337,0.111065499484539,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236558198928833,0.1154708713293075,0.0813433900475502,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981127262115479,0.103553295135498,0.0989712551236152,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593027353286743,0.1346806585788726,0.6086084842681885,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568664550781,288.4171447753906,1.0,0.2418119609355926,1.0,1.0,0.0,1.0,-1.2030819654464722,1.2030807733535769,1.2483683349273631e-06,0.91123765707016,0.0,0.0,0.0,33.612239837646484,25.0,52.08257675170898,-0.0,168.10525512695312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
