time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333886027336121,0.1137120872735977,0.1029010787606239,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4545593261719,0.74040287733078,0.1173416674137115,0.1117369756102562,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381540536880493,0.1161521822214126,0.081726536154747,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130056023597717,0.1037933230400085,0.0990668684244155,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755494713783264,0.1353355795145034,0.6109669804573059,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499389648437,288.4601745605469,1.0,0.2388606369495391,1.0,1.0,0.0,1.0,-1.207803726196289,1.2078025341033936,1.2567240901262269e-06,0.9149867296218872,0.0,0.0,0.0,31.10529136657715,25.0,59.26456451416016,-0.0,164.3970947265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333886027336121,0.1137120872735977,0.1029010787606239,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4545593261719,0.74040287733078,0.1173416674137115,0.1117369756102562,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381540536880493,0.1161521822214126,0.081726536154747,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130056023597717,0.1037933230400085,0.0990668684244155,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755494713783264,0.1353355795145034,0.6109669804573059,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499389648437,288.4601745605469,1.0,0.2388606369495391,1.0,1.0,0.0,1.0,-1.207803726196289,1.2078025341033936,1.2567240901262269e-06,0.9149867296218872,0.0,0.0,0.0,31.10529136657715,25.0,59.26456451416016,-0.0,164.3970947265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7455071806907654,0.1143495142459869,0.1033872216939926,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.7532418370246887,0.11818228662014,0.1124438047409057,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505868673324585,0.116844043135643,0.082144871354103,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244253158569336,0.1040982231497764,0.0992627590894699,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894290089607239,0.135984867811203,0.6134860515594482,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24481201171875,288.501708984375,1.0,0.2369733154773712,1.0,1.0,0.0,1.0,-1.2129963636398315,1.212995171546936,1.2659686490223976e-06,0.9191252589225768,0.0,0.0,0.0,29.321168899536133,25.0,62.53179168701172,-0.0,162.29104614257812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465258240699768,0.1144076511263847,0.1034328490495681,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.7543256878852844,0.1182575449347496,0.1125083118677139,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516339421272278,0.116906352341175,0.0821834728121757,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.725341796875,0.1041276529431343,0.0992835611104965,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905787825584412,0.136042445898056,0.6137150526046753,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2444152832031,288.50537109375,1.0,0.2368398308753967,1.0,1.0,0.0,1.0,-1.2134747505187988,1.213473558425903,1.2668231192947133e-06,0.9195070266723632,0.0,0.0,0.0,29.185386657714844,25.0,62.70693588256836,-0.0,162.155029296875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587353587150574,0.1151660531759262,0.104042001068592,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5454406738281,0.7673234939575195,0.1192216128110885,0.1133480295538902,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.764171302318573,0.1177090182900428,0.0826907902956008,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360458374023438,0.1045292988419532,0.0995868071913719,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040391802787781,0.1367700845003128,0.6166694760322571,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355298846960067,1.0,1.0,0.0,1.0,-1.2197329998016355,1.219731688499451,1.2780393490174902e-06,0.9245065450668336,0.0,0.0,0.0,27.71475601196289,25.0,63.72587966918945,-0.0,160.9982147216797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587353587150574,0.1151660531759262,0.104042001068592,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5454406738281,0.7673234939575195,0.1192216128110885,0.1133480295538902,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.764171302318573,0.1177090182900428,0.0826907902956008,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360458374023438,0.1045292988419532,0.0995868071913719,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040391802787781,0.1367700845003128,0.6166694760322571,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355298846960067,1.0,1.0,0.0,1.0,-1.2197329998016355,1.219731688499451,1.2780393490174902e-06,0.9245065450668336,0.0,0.0,0.0,27.71475601196289,25.0,63.72587966918945,-0.0,160.9982147216797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644613981246948,0.1155643761157989,0.1043699011206626,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.7734068036079407,0.1197164580225944,0.1137866675853729,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700308561325073,0.1181237995624542,0.0829586684703826,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409617900848389,0.1047501266002655,0.0997640490531921,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.810040295124054,0.1371354013681411,0.618186354637146,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350896000862121,1.0,1.0,0.0,1.0,-1.2230080366134644,1.2230067253112793,1.283938104279514e-06,0.9271262288093568,0.0,0.0,0.0,27.115795135498047,25.0,63.58390808105469,-0.0,160.7419891357422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699224948883057,0.1159735471010208,0.1047109141945838,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.7791930437088013,0.1202176585793495,0.1142349690198898,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756010890007019,0.1185455918312072,0.0832340866327285,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456257939338684,0.1049821004271507,0.0999554619193077,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.815430223941803,0.1374992132186889,0.6197142004966736,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357788085937,288.5964050292969,1.0,0.2347674220800399,1.0,1.0,0.0,1.0,-1.226349711418152,1.2263485193252563,1.289977262786124e-06,0.9298012256622314,0.0,0.0,0.0,26.59238243103028,25.0,63.10761260986328,-0.0,160.66136169433594,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800280451774597,0.1168203800916671,0.1054268553853035,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.63494873046875,0.789848268032074,0.1212344467639923,0.1151541993021965,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858520746231079,0.1194061189889907,0.0838032364845275,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542416453361511,0.105474978685379,0.1003745794296264,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248552083969116,0.1382170170545578,0.6227695345878601,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2321472167969,288.6402893066406,1.0,0.2344176769256591,1.0,1.0,0.0,1.0,-1.233166217803955,1.23316490650177,1.3023591236560603e-06,0.9352635741233826,0.0,0.0,0.0,25.73572158813477,25.0,61.3512077331543,-0.0,160.9357147216797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800280451774597,0.1168203800916671,0.1054268553853035,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.63494873046875,0.789848268032074,0.1212344467639923,0.1151541993021965,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858520746231079,0.1194061189889907,0.0838032364845275,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542416453361511,0.105474978685379,0.1003745794296264,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248552083969116,0.1382170170545578,0.6227695345878601,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2321472167969,288.6402893066406,1.0,0.2344176769256591,1.0,1.0,0.0,1.0,-1.233166217803955,1.23316490650177,1.3023591236560603e-06,0.9352635741233826,0.0,0.0,0.0,25.73572158813477,25.0,61.3512077331543,-0.0,160.9357147216797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890349626541138,0.1177000924944877,0.1061813905835151,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.7992744445800781,0.1222635954618454,0.116095095872879,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949152588844299,0.1202843487262725,0.084391713142395,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619357109069824,0.1060014218091964,0.1008349433541297,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329087495803833,0.1389156430959701,0.6257851123809814,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287902832031,288.6822204589844,1.0,0.234383225440979,1.0,1.0,0.0,1.0,-1.2400799989700315,1.240078687667847,1.315004851676349e-06,0.9408117532730104,0.0,0.0,0.0,25.085498809814453,25.0,58.74547958374024,-0.0,161.6751251220703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890349626541138,0.1177000924944877,0.1061813905835151,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.7992744445800781,0.1222635954618454,0.116095095872879,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949152588844299,0.1202843487262725,0.084391713142395,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619357109069824,0.1060014218091964,0.1008349433541297,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329087495803833,0.1389156430959701,0.6257851123809814,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287902832031,288.6822204589844,1.0,0.234383225440979,1.0,1.0,0.0,1.0,-1.2400799989700315,1.240078687667847,1.315004851676349e-06,0.9408117532730104,0.0,0.0,0.0,25.085498809814453,25.0,58.74547958374024,-0.0,161.6751251220703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970135807991028,0.1186104193329811,0.1069692745804786,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173156738281,0.8075370192527771,0.1233000382781028,0.1170500516891479,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028737306594849,0.1211768239736557,0.0849952176213264,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687667608261108,0.1065544858574867,0.1013285890221595,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398760557174683,0.1395898014307022,0.6287257671356201,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221069335937,1.0,0.2345863133668899,1.0,1.0,0.0,1.0,-1.247018814086914,1.247017502784729,1.3277813195600174e-06,0.9463838934898376,0.0,0.0,0.0,24.59443473815918,25.0,56.03194427490234,-0.0,162.76490783691406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970135807991028,0.1186104193329811,0.1069692745804786,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173156738281,0.8075370192527771,0.1233000382781028,0.1170500516891479,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028737306594849,0.1211768239736557,0.0849952176213264,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687667608261108,0.1065544858574867,0.1013285890221595,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398760557174683,0.1395898014307022,0.6287257671356201,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221069335937,1.0,0.2345863133668899,1.0,1.0,0.0,1.0,-1.247018814086914,1.247017502784729,1.3277813195600174e-06,0.9463838934898376,0.0,0.0,0.0,24.59443473815918,25.0,56.03194427490234,-0.0,162.76490783691406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040832877159119,0.1195506751537323,0.1077892333269119,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75616455078125,0.8145252466201782,0.1243419051170349,0.1180151849985122,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097816705703735,0.1220813915133476,0.0856110304594039,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748116254806519,0.107127845287323,0.1018474698066711,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459259867668152,0.1402373611927032,0.6315711140632629,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232360839844,288.7608337402344,1.0,0.2349679917097091,1.0,1.0,0.0,1.0,-1.2539390325546265,1.2539377212524414,1.3406053085418534e-06,0.9519407749176024,0.0,0.0,0.0,24.22609519958496,25.0,54.25703048706055,-0.0,164.11976623535156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040832877159119,0.1195506751537323,0.1077892333269119,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75616455078125,0.8145252466201782,0.1243419051170349,0.1180151849985122,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097816705703735,0.1220813915133476,0.0856110304594039,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748116254806519,0.107127845287323,0.1018474698066711,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459259867668152,0.1402373611927032,0.6315711140632629,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232360839844,288.7608337402344,1.0,0.2349679917097091,1.0,1.0,0.0,1.0,-1.2539390325546265,1.2539377212524414,1.3406053085418534e-06,0.9519407749176024,0.0,0.0,0.0,24.22609519958496,25.0,54.25703048706055,-0.0,164.11976623535156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073066473007202,0.1200310960412025,0.1082100197672844,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753295898437,0.817629873752594,0.1248650029301643,0.1185011565685272,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128251433372498,0.1225381791591644,0.0859231129288673,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775730490684509,0.1074219867587089,0.1021152585744857,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486515879631042,0.1405512988567352,0.6329560875892639,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352114021778106,1.0,1.0,0.0,1.0,-1.2573859691619873,1.2573846578598022,1.3470234989654273e-06,0.9547087550163268,0.0,0.0,0.0,24.07870101928711,25.0,53.64127349853516,-0.0,164.87620544433594,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.810295820236206,0.12051822245121,0.1086376011371612,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943420410156,0.8205375075340271,0.1253897100687027,0.118989385664463,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.815654456615448,0.1229980662465095,0.0862379297614097,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801873087882996,0.1077229306101799,0.10238928347826,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512043952941895,0.1408589035272598,0.6343160271644592,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2209167480469,288.79888916015625,1.0,0.235483318567276,1.0,1.0,0.0,1.0,-1.2608245611190796,1.260823130607605,1.3534464642361854e-06,0.9574701189994812,0.0,0.0,0.0,23.951339721679688,25.0,53.15690612792969,-0.0,165.67640686035156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157275319099426,0.1215126067399978,0.1095125898718833,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.8258985877037048,0.1264445930719375,0.1199726685881614,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208220601081848,0.123926468193531,0.0868751630187034,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850633263587952,0.1083487644791603,0.1029612198472023,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558698296546936,0.1414562761783599,0.6369631886482239,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365173339844,1.0,0.2360972762107849,1.0,1.0,0.0,1.0,-1.2676841020584106,1.2676827907562256,1.366321271234483e-06,0.9629797339439392,0.0,0.0,0.0,23.74549865722656,25.0,52.47665023803711,-0.0,167.3875732421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157275319099426,0.1215126067399978,0.1095125898718833,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.8258985877037048,0.1264445930719375,0.1199726685881614,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208220601081848,0.123926468193531,0.0868751630187034,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850633263587952,0.1083487644791603,0.1029612198472023,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558698296546936,0.1414562761783599,0.6369631886482239,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365173339844,1.0,0.2360972762107849,1.0,1.0,0.0,1.0,-1.2676841020584106,1.2676827907562256,1.366321271234483e-06,0.9629797339439392,0.0,0.0,0.0,23.74549865722656,25.0,52.47665023803711,-0.0,167.3875732421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206318616867065,0.1225337833166122,0.1104137226939201,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694763183594,0.830801784992218,0.1275079995393753,0.1209656745195388,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254977464675903,0.1248659268021583,0.0875216946005821,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789553165435791,0.1090030297636985,0.1035631299018859,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600387573242188,0.1420314908027649,0.639518141746521,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367857247591018,1.0,1.0,0.0,1.0,-1.2745232582092283,1.274521827697754,1.3792400750389788e-06,0.9684749841690063,0.0,0.0,0.0,23.591720581054688,25.0,52.06293487548828,-0.0,169.22076416015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206318616867065,0.1225337833166122,0.1104137226939201,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694763183594,0.830801784992218,0.1275079995393753,0.1209656745195388,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254977464675903,0.1248659268021583,0.0875216946005821,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789553165435791,0.1090030297636985,0.1035631299018859,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600387573242188,0.1420314908027649,0.639518141746521,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367857247591018,1.0,1.0,0.0,1.0,-1.2745232582092283,1.274521827697754,1.3792400750389788e-06,0.9684749841690063,0.0,0.0,0.0,23.591720581054688,25.0,52.06293487548828,-0.0,169.22076416015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251805901527405,0.1235785186290741,0.1113383695483207,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90673828125,0.8353840112686157,0.1285812556743621,0.1219691783189773,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298301100730896,0.1258165687322616,0.0881770923733711,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793748140335083,0.1096834689378738,0.1041915491223335,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638151288032532,0.1425869017839431,0.6419886946678162,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375298142433166,1.0,1.0,0.0,1.0,-1.2813444137573242,1.2813429832458496,1.3922082189310458e-06,0.9739588499069214,0.0,0.0,0.0,23.47694206237793,25.0,51.8130989074707,-0.0,171.15005493164062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251805901527405,0.1235785186290741,0.1113383695483207,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90673828125,0.8353840112686157,0.1285812556743621,0.1219691783189773,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298301100730896,0.1258165687322616,0.0881770923733711,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793748140335083,0.1096834689378738,0.1041915491223335,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638151288032532,0.1425869017839431,0.6419886946678162,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375298142433166,1.0,1.0,0.0,1.0,-1.2813444137573242,1.2813429832458496,1.3922082189310458e-06,0.9739588499069214,0.0,0.0,0.0,23.47694206237793,25.0,51.8130989074707,-0.0,171.15005493164062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294928073883057,0.1246439665555954,0.1122831553220748,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94390869140625,0.8397483825683594,0.129665657877922,0.1229840144515037,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339293599128723,0.1267789453268051,0.0888413861393928,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977330684661865,0.1103902533650398,0.1048459410667419,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672899603843689,0.1431247293949127,0.6443831920623779,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383156567811966,1.0,1.0,0.0,1.0,-1.288153886795044,1.2881525754928589,1.4052382084628334e-06,0.9794374108314514,0.0,0.0,0.0,23.39108657836914,25.0,51.66301727294922,-0.0,173.15673828125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294928073883057,0.1246439665555954,0.1122831553220748,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94390869140625,0.8397483825683594,0.129665657877922,0.1229840144515037,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339293599128723,0.1267789453268051,0.0888413861393928,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977330684661865,0.1103902533650398,0.1048459410667419,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672899603843689,0.1431247293949127,0.6443831920623779,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383156567811966,1.0,1.0,0.0,1.0,-1.288153886795044,1.2881525754928589,1.4052382084628334e-06,0.9794374108314514,0.0,0.0,0.0,23.39108657836914,25.0,51.66301727294922,-0.0,173.15673828125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315898776054382,0.1251840889453888,0.1127625405788421,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.96246337890625,0.8418751955032349,0.1302123814821243,0.1234959214925766,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359193801879883,0.1272647678852081,0.0891769453883171,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996701598167419,0.1107535809278488,0.1051828190684318,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689394593238831,0.1433876305818557,0.64555424451828,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387208491563797,1.0,1.0,0.0,1.0,-1.291556715965271,1.2915552854537964,1.4117812270342256e-06,0.982176959514618,0.0,0.0,0.0,23.356460571289062,25.0,51.612064361572266,-0.0,174.18460083007812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336604237556458,0.1257290542125702,0.1132464781403541,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9809875488281,0.8439765572547913,0.1307623386383056,0.1240109801292419,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378816246986389,0.127753809094429,0.0895148441195488,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015810251235962,0.1111238300800323,0.105526216328144,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705418705940247,0.1436467915773391,0.6467089056968689,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391328364610672,1.0,1.0,0.0,1.0,-1.2949597835540771,1.2949583530426023,1.4183460734784603e-06,0.984917938709259,0.0,0.0,0.0,23.32628631591797,25.0,51.572452545166016,-0.0,175.22706604003906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377556204795837,0.1268335729837417,0.1142277792096138,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0180358886719,0.8481338620185852,0.1318723410367965,0.1250508427619934,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417550325393677,0.128741905093193,0.0901978090405464,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053587079048157,0.1118878126144409,0.1062349155545234,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736369609832764,0.1441546231508255,0.6489717364311218,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399740666151046,1.0,1.0,0.0,1.0,-1.3017727136611938,1.3017712831497192,1.4315539829112822e-06,0.9904100298881532,0.0,0.0,0.0,23.276517868041992,25.0,51.51762008666992,-0.0,177.35211181640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377556204795837,0.1268335729837417,0.1142277792096138,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0180358886719,0.8481338620185852,0.1318723410367965,0.1250508427619934,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417550325393677,0.128741905093193,0.0901978090405464,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053587079048157,0.1118878126144409,0.1062349155545234,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736369609832764,0.1441546231508255,0.6489717364311218,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399740666151046,1.0,1.0,0.0,1.0,-1.3017727136611938,1.3017712831497192,1.4315539829112822e-06,0.9904100298881532,0.0,0.0,0.0,23.276517868041992,25.0,51.51762008666992,-0.0,177.35211181640625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418324589729309,0.127957671880722,0.1152269467711448,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0550842285156,0.8522699475288391,0.1329965889453888,0.1261043101549148,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456012010574341,0.1297440230846405,0.0908906981348991,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090633749961853,0.1126824617385864,0.106973111629486,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766265511512756,0.1446495801210403,0.6511770486831665,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408342510461807,1.0,1.0,0.0,1.0,-1.3086017370224,1.3086003065109253,1.4448804677158478e-06,0.995921552181244,0.0,0.0,0.0,23.23740196228028,25.0,51.48421478271485,-0.0,179.5257568359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418324589729309,0.127957671880722,0.1152269467711448,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0550842285156,0.8522699475288391,0.1329965889453888,0.1261043101549148,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456012010574341,0.1297440230846405,0.0908906981348991,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090633749961853,0.1126824617385864,0.106973111629486,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766265511512756,0.1446495801210403,0.6511770486831665,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408342510461807,1.0,1.0,0.0,1.0,-1.3086017370224,1.3086003065109253,1.4448804677158478e-06,0.995921552181244,0.0,0.0,0.0,23.23740196228028,25.0,51.48421478271485,-0.0,179.5257568359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459312915802002,0.1291016340255737,0.1162441223859787,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.8564214706420898,0.1341359615325927,0.1271721273660659,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494583964347839,0.1307608634233474,0.0915939286351203,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126853704452515,0.1135075166821479,0.1077404171228408,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795493245124817,0.145132765173912,0.6533294916152954,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417097836732864,1.0,1.0,0.0,1.0,-1.3154535293579102,1.3154520988464355,1.45833985243371e-06,1.0014582872390747,0.0,0.0,0.0,23.205820083618164,25.0,51.46364212036133,-0.0,181.743896484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459312915802002,0.1291016340255737,0.1162441223859787,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.8564214706420898,0.1341359615325927,0.1271721273660659,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494583964347839,0.1307608634233474,0.0915939286351203,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126853704452515,0.1135075166821479,0.1077404171228408,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795493245124817,0.145132765173912,0.6533294916152954,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417097836732864,1.0,1.0,0.0,1.0,-1.3154535293579102,1.3154520988464355,1.45833985243371e-06,1.0014582872390747,0.0,0.0,0.0,23.205820083618164,25.0,51.46364212036133,-0.0,181.743896484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500837683677673,0.1302656829357147,0.1172793954610824,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.8606176376342773,0.1352910697460174,0.1282547861337661,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533573150634766,0.1317930370569229,0.0923078507184982,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162751793861389,0.1143617704510688,0.1085358634591102,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824366927146912,0.1456054300069809,0.6554339528083801,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425981014966964,1.0,1.0,0.0,1.0,-1.3223339319229126,1.322332501411438,1.471945438424882e-06,1.0070253610610962,0.0,0.0,0.0,23.17940902709961,25.0,51.45069122314453,-0.0,184.0037841796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
