time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500837683677673,0.1302656829357147,0.1172793954610824,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.8606176376342773,0.1352910697460174,0.1282547861337661,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533573150634766,0.1317930370569229,0.0923078507184982,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162751793861389,0.1143617704510688,0.1085358634591102,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824366927146912,0.1456054300069809,0.6554339528083801,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425981014966964,1.0,1.0,0.0,1.0,-1.3223339319229126,1.322332501411438,1.471945438424882e-06,1.0070253610610962,0.0,0.0,0.0,23.17940902709961,25.0,51.45069122314453,-0.0,184.0037841796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521876335144043,0.1308555454015731,0.1178040578961372,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8627391457557678,0.1358748376369476,0.1288019716739654,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553296327590942,0.1323152184486389,0.0926690474152565,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180698156356812,0.114799328148365,0.1089437380433082,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838741183280945,0.1458381414413452,0.6564695835113525,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430466413497924,1.0,1.0,0.0,1.0,-1.3257869482040403,1.3257853984832764,1.478807348576083e-06,1.0098217725753784,0.0,0.0,0.0,23.16765022277832,25.0,51.44614791870117,-0.0,185.14913940429688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543137311935425,0.1314504146575927,0.1183332204818725,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16607666015625,0.8648797869682312,0.1364626437425613,0.1293529570102691,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.85732102394104,0.1328413635492324,0.093032993376255,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198694586753845,0.1152431592345237,0.1093576550483703,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853122591972351,0.1460687965154647,0.6574956178665161,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434977293014526,1.0,1.0,0.0,1.0,-1.3292489051818848,1.3292474746704102,1.4857100723020269e-06,1.0126272439956665,0.0,0.0,0.0,23.15655517578125,25.0,51.44243240356445,-0.0,186.30435180664065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586422204971313,0.1326554268598556,0.1194051951169967,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.8692283630371094,0.1376514285802841,0.1304669827222824,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613705635070801,0.1339058727025985,0.0937693491578102,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234999775886536,0.1161496862769126,0.1102033331990242,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888200581073761,0.1465244144201278,0.6595211625099182,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444072365760803,1.0,1.0,0.0,1.0,-1.3362035751342771,1.3362021446228027,1.4996454638094292e-06,1.0182679891586304,0.0,0.0,0.0,23.13574981689453,25.0,51.43683624267578,-0.0,188.64453125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586422204971313,0.1326554268598556,0.1194051951169967,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.8692283630371094,0.1376514285802841,0.1304669827222824,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613705635070801,0.1339058727025985,0.0937693491578102,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234999775886536,0.1161496862769126,0.1102033331990242,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888200581073761,0.1465244144201278,0.6595211625099182,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444072365760803,1.0,1.0,0.0,1.0,-1.3362035751342771,1.3362021446228027,1.4996454638094292e-06,1.0182679891586304,0.0,0.0,0.0,23.13574981689453,25.0,51.43683624267578,-0.0,188.64453125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630881309509277,0.1338813304901123,0.1204958111047744,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.8736838102340698,0.1388598829507827,0.1315989941358566,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655248880386353,0.134987398982048,0.0945174470543861,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272004723548889,0.1170825362205505,0.1110736206173896,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.891120970249176,0.1469731330871582,0.6615145802497864,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453263998031616,1.0,1.0,0.0,1.0,-1.3432072401046753,1.343205809593201,1.5137713944568532e-06,1.0239540338516235,0.0,0.0,0.0,23.115909576416016,25.0,51.43302536010742,-0.0,191.0255889892578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630881309509277,0.1338813304901123,0.1204958111047744,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.8736838102340698,0.1388598829507827,0.1315989941358566,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655248880386353,0.134987398982048,0.0945174470543861,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272004723548889,0.1170825362205505,0.1110736206173896,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.891120970249176,0.1469731330871582,0.6615145802497864,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453263998031616,1.0,1.0,0.0,1.0,-1.3432072401046753,1.343205809593201,1.5137713944568532e-06,1.0239540338516235,0.0,0.0,0.0,23.115909576416016,25.0,51.43302536010742,-0.0,191.0255889892578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676681518554688,0.1351286172866821,0.1216054856777191,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2770690917969,0.8782652020454407,0.1400901973247528,0.1327511966228485,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698009848594666,0.1360866427421569,0.0952777713537216,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310028910636902,0.1180429011583328,0.1119696870446205,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940913081169128,0.1474158316850662,0.6634795665740967,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.246255338191986,1.0,1.0,0.0,1.0,-1.3502695560455322,1.350268006324768,1.528108896309277e-06,1.0296924114227295,0.0,0.0,0.0,23.09613800048828,25.0,51.43045425415039,-0.0,193.44949340820312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676681518554688,0.1351286172866821,0.1216054856777191,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2770690917969,0.8782652020454407,0.1400901973247528,0.1327511966228485,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698009848594666,0.1360866427421569,0.0952777713537216,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310028910636902,0.1180429011583328,0.1119696870446205,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940913081169128,0.1474158316850662,0.6634795665740967,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.246255338191986,1.0,1.0,0.0,1.0,-1.3502695560455322,1.350268006324768,1.528108896309277e-06,1.0296924114227295,0.0,0.0,0.0,23.09613800048828,25.0,51.43045425415039,-0.0,193.44949340820312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723903298377991,0.1363965421915054,0.1227336153388023,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.8829811811447144,0.1413425058126449,0.1339239031076431,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742080330848694,0.1372033804655075,0.0960501655936241,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834928572177887,0.1190300360321998,0.1128909513354301,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971237540245056,0.1478535085916519,0.665420651435852,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471939325332641,1.0,1.0,0.0,1.0,-1.357394814491272,1.3573932647705078,1.542668087495258e-06,1.0354855060577393,0.0,0.0,0.0,23.07592010498047,25.0,51.42866516113281,-0.0,195.91729736328125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723903298377991,0.1363965421915054,0.1227336153388023,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.8829811811447144,0.1413425058126449,0.1339239031076431,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742080330848694,0.1372033804655075,0.0960501655936241,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834928572177887,0.1190300360321998,0.1128909513354301,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971237540245056,0.1478535085916519,0.665420651435852,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471939325332641,1.0,1.0,0.0,1.0,-1.357394814491272,1.3573932647705078,1.542668087495258e-06,1.0354855060577393,0.0,0.0,0.0,23.07592010498047,25.0,51.42866516113281,-0.0,195.91729736328125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748070597648621,0.1370385140180587,0.1233048290014267,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.8853920102119446,0.14197738468647,0.134518414735794,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764632940292358,0.1377686560153961,0.0964411348104476,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369444608688354,0.1195340007543563,0.1133613809943199,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986658453941345,0.1480706483125686,0.6663830280303955,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476670891046524,1.0,1.0,0.0,1.0,-1.3609833717346191,1.360981822013855,1.5500362451348335e-06,1.038404107093811,0.0,0.0,0.0,23.06557273864746,25.0,51.42802810668945,-0.0,197.16856384277344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772611021995544,0.1376856118440628,0.1238806396722793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8878381848335266,0.1426179856061935,0.1351182758808136,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787535429000854,0.1383384466171264,0.0968352258205413,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389980792999268,0.1200446709990501,0.1138381510972976,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.900226354598999,0.1482867747545242,0.6673405766487122,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481428384780883,1.0,1.0,0.0,1.0,-1.3645895719528198,1.3645880222320557,1.557464202051051e-06,1.0413373708724976,0.0,0.0,0.0,23.05503273010254,25.0,51.42749786376953,-0.0,198.4315643310547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822810053825378,0.1389950811862945,0.1250459253787994,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.89283686876297,0.1439164280891418,0.1363341659307479,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834399580955505,0.1394916623830795,0.0976328179240226,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432253003120422,0.1210859790444374,0.114810511469841,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034076929092408,0.1487164199352264,0.6692429184913635,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491022497415542,1.0,1.0,0.0,1.0,-1.3718563318252563,1.3718547821044922,1.5725037201264058e-06,1.0472484827041626,0.0,0.0,0.0,23.03335762023925,25.0,51.42670440673828,-0.0,200.99365234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822810053825378,0.1389950811862945,0.1250459253787994,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.89283686876297,0.1439164280891418,0.1363341659307479,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834399580955505,0.1394916623830795,0.0976328179240226,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432253003120422,0.1210859790444374,0.114810511469841,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034076929092408,0.1487164199352264,0.6692429184913635,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491022497415542,1.0,1.0,0.0,1.0,-1.3718563318252563,1.3718547821044922,1.5725037201264058e-06,1.0472484827041626,0.0,0.0,0.0,23.03335762023925,25.0,51.42670440673828,-0.0,200.99365234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874512910842896,0.1403250694274902,0.1262295544147491,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4250183105469,0.8979784250259399,0.1452385038137436,0.1375721991062164,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882703185081482,0.1406635195016861,0.0984432995319366,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476250171661377,0.1221542209386825,0.1158082857728004,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906762957572937,0.1491430252790451,0.6711302995681763,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500728070735931,1.0,1.0,0.0,1.0,-1.379199743270874,1.3791980743408203,1.5877981240919326e-06,1.0532212257385254,0.0,0.0,0.0,23.01085090637207,25.0,51.42620849609375,-0.0,203.6060333251953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874512910842896,0.1403250694274902,0.1262295544147491,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4250183105469,0.8979784250259399,0.1452385038137436,0.1375721991062164,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882703185081482,0.1406635195016861,0.0984432995319366,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476250171661377,0.1221542209386825,0.1158082857728004,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906762957572937,0.1491430252790451,0.6711302995681763,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500728070735931,1.0,1.0,0.0,1.0,-1.379199743270874,1.3791980743408203,1.5877981240919326e-06,1.0532212257385254,0.0,0.0,0.0,23.01085090637207,25.0,51.42620849609375,-0.0,203.6060333251953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927686214447021,0.141674593091011,0.127430647611618,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.9032610058784484,0.1465835571289062,0.1388317793607711,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932434916496277,0.1418535411357879,0.099266342818737,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522060513496399,0.1232482343912124,0.1168303564190864,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103285074234008,0.1495672613382339,0.6730058789253235,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510545253753662,1.0,1.0,0.0,1.0,-1.386620044708252,1.3866183757781982,1.6033501424317365e-06,1.05925452709198,0.0,0.0,0.0,22.98748588562012,25.0,51.42586898803711,-0.0,206.2696228027344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927686214447021,0.141674593091011,0.127430647611618,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.9032610058784484,0.1465835571289062,0.1388317793607711,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932434916496277,0.1418535411357879,0.099266342818737,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522060513496399,0.1232482343912124,0.1168303564190864,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103285074234008,0.1495672613382339,0.6730058789253235,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510545253753662,1.0,1.0,0.0,1.0,-1.386620044708252,1.3866183757781982,1.6033501424317365e-06,1.05925452709198,0.0,0.0,0.0,22.98748588562012,25.0,51.42586898803711,-0.0,206.2696228027344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982321619987488,0.1430439203977584,0.1286494135856628,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.9088969826698304,0.1479523330926895,0.1401135921478271,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983607888221741,0.143062338232994,0.1001023575663566,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569802045822144,0.1243684366345405,0.11787711083889,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140931367874146,0.1499896496534347,0.6748718619346619,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252048134803772,1.0,1.0,0.0,1.0,-1.3941218852996826,1.3941203355789185,1.619171825950616e-06,1.0653510093688965,0.0,0.0,0.0,22.96327018737793,25.0,51.425689697265625,-0.0,208.98709106445312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982321619987488,0.1430439203977584,0.1286494135856628,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.9088969826698304,0.1479523330926895,0.1401135921478271,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983607888221741,0.143062338232994,0.1001023575663566,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569802045822144,0.1243684366345405,0.11787711083889,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140931367874146,0.1499896496534347,0.6748718619346619,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252048134803772,1.0,1.0,0.0,1.0,-1.3941218852996826,1.3941203355789185,1.619171825950616e-06,1.0653510093688965,0.0,0.0,0.0,22.96327018737793,25.0,51.425689697265625,-0.0,208.98709106445312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010183811187744,0.1437360942363739,0.1292655318975448,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174560546875,0.9118857383728028,0.1486458629369735,0.1407630741596222,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009737968444824,0.1436739712953567,0.1005253717303276,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.859442949295044,0.1249385103583335,0.1184098944067955,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160465598106384,0.1502002924680709,0.6758019328117371,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525496482849121,1.0,1.0,0.0,1.0,-1.3979051113128662,1.3979034423828125,1.6271877711915297e-06,1.0684237480163574,0.0,0.0,0.0,22.950851440429688,25.0,51.4256706237793,-0.0,210.36697387695312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.90384703874588,0.1444329619407653,0.1298858076333999,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53594970703125,0.9149723052978516,0.1493451595306396,0.1414179652929306,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036267399787904,0.1442901790142059,0.1009515449404716,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619561791419983,0.125514805316925,0.1189485415816307,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918045163154602,0.1504106819629669,0.6767306327819824,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530541718006134,1.0,1.0,0.0,1.0,-1.4017088413238523,1.4017071723937988,1.6352724969692645e-06,1.0715121030807495,0.0,0.0,0.0,22.93822479248047,25.0,51.4256477355957,-0.0,211.76077270507807,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098684191703796,0.1458407938480377,0.1311389654874801,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.57293701171875,0.9213972687721252,0.1507613211870193,0.1427441984415054,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092650413513184,0.1455365121364593,0.1018135175108909,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671376705169678,0.1266862004995346,0.1200435385107994,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221716523170472,0.1508309245109558,0.678584635257721,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540726065635681,1.0,1.0,0.0,1.0,-1.4093801975250244,1.4093785285949707,1.651653633416572e-06,1.077736258506775,0.0,0.0,0.0,22.91236686706543,25.0,51.42563629150391,-0.0,214.5914459228516,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098684191703796,0.1458407938480377,0.1311389654874801,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.57293701171875,0.9213972687721252,0.1507613211870193,0.1427441984415054,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092650413513184,0.1455365121364593,0.1018135175108909,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671376705169678,0.1266862004995346,0.1200435385107994,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221716523170472,0.1508309245109558,0.678584635257721,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540726065635681,1.0,1.0,0.0,1.0,-1.4093801975250244,1.4093785285949707,1.651653633416572e-06,1.077736258506775,0.0,0.0,0.0,22.91236686706543,25.0,51.42563629150391,-0.0,214.5914459228516,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163447022438048,0.1472677588462829,0.1324092000722885,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.9280927181243896,0.1522016078233719,0.1440930366516113,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153378009796144,0.1468019783496856,0.1026887074112892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725316524505615,0.1278831511735916,0.1211626008152961,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264607429504396,0.1512507945299148,0.680435836315155,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551041841506958,1.0,1.0,0.0,1.0,-1.4171404838562012,1.4171388149261477,1.6683281955920393e-06,1.0840264558792114,0.0,0.0,0.0,22.885725021362305,25.0,51.42571640014648,-0.0,217.48208618164065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163447022438048,0.1472677588462829,0.1324092000722885,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60992431640625,0.9280927181243896,0.1522016078233719,0.1440930366516113,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153378009796144,0.1468019783496856,0.1026887074112892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725316524505615,0.1278831511735916,0.1211626008152961,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264607429504396,0.1512507945299148,0.680435836315155,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551041841506958,1.0,1.0,0.0,1.0,-1.4171404838562012,1.4171388149261477,1.6683281955920393e-06,1.0840264558792114,0.0,0.0,0.0,22.885725021362305,25.0,51.42571640014648,-0.0,217.48208618164065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923178255558014,0.1487133055925369,0.1336959600448608,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.9349876642227172,0.1536656469106674,0.1454641073942184,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217668175697328,0.1480863094329834,0.1035769134759903,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781453967094421,0.1291049271821975,0.1223050281405448,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309074878692628,0.1516719460487365,0.6822890043258667,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561491429805755,1.0,1.0,0.0,1.0,-1.4249933958053589,1.4249917268753052,1.6853065289978986e-06,1.0903847217559814,0.0,0.0,0.0,22.85804557800293,25.0,51.42579650878906,-0.0,220.4344940185547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923178255558014,0.1487133055925369,0.1336959600448608,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.9349876642227172,0.1536656469106674,0.1454641073942184,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217668175697328,0.1480863094329834,0.1035769134759903,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781453967094421,0.1291049271821975,0.1223050281405448,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309074878692628,0.1516719460487365,0.6822890043258667,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561491429805755,1.0,1.0,0.0,1.0,-1.4249933958053589,1.4249917268753052,1.6853065289978986e-06,1.0903847217559814,0.0,0.0,0.0,22.85804557800293,25.0,51.42579650878906,-0.0,220.4344940185547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303086996078492,0.1501779556274414,0.1349995732307434,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.9420448541641236,0.155154213309288,0.1468580365180969,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285074472427368,0.1493902504444122,0.1044785603880882,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840091824531555,0.1303520202636718,0.1234711334109306,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355379343032836,0.1520976126194,0.6841590404510498,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.25720876455307,1.0,1.0,0.0,1.0,-1.4329588413238523,1.4329571723937988,1.7026356999849668e-06,1.096826195716858,0.0,0.0,0.0,22.828170776367188,25.0,51.426116943359375,-0.0,223.454833984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303086996078492,0.1501779556274414,0.1349995732307434,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.9420448541641236,0.155154213309288,0.1468580365180969,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285074472427368,0.1493902504444122,0.1044785603880882,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840091824531555,0.1303520202636718,0.1234711334109306,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355379343032836,0.1520976126194,0.6841590404510498,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.25720876455307,1.0,1.0,0.0,1.0,-1.4329588413238523,1.4329571723937988,1.7026356999849668e-06,1.096826195716858,0.0,0.0,0.0,22.828170776367188,25.0,51.426116943359375,-0.0,223.454833984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339563250541688,0.1509173959493637,0.1356576979160308,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.702392578125,0.9456114172935486,0.1559077203273773,0.1475636065006256,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319698810577391,0.15004962682724,0.1049344763159751,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870339393615723,0.1309849619865417,0.1240630000829696,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379158020019532,0.1523119509220123,0.6851008534431458,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577443420886993,1.0,1.0,0.0,1.0,-1.4369844198226929,1.4369826316833496,1.711434606477269e-06,1.1000784635543823,0.0,0.0,0.0,22.812530517578125,25.0,51.42643737792969,-0.0,224.991439819336,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376418590545654,0.1516615003347396,0.1363199651241302,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.9491894841194152,0.1566673070192337,0.1482748687267303,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354786276817322,0.1507138907909393,0.1053937599062919,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901180624961853,0.1316240727901458,0.1246606782078743,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403294920921326,0.1525271832942962,0.6860466599464417,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582838237285614,1.0,1.0,0.0,1.0,-1.4410375356674194,1.4410357475280762,1.7203217339556431e-06,1.1033509969711304,0.0,0.0,0.0,22.79655647277832,25.0,51.42679214477539,-0.0,226.5458831787109,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450825452804564,0.1531636118888855,0.1376568973064422,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75787353515625,0.9563447833061218,0.1582048535346985,0.1497145891189575,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425954222679138,0.1520571410655975,0.1063225194811821,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964592218399048,0.1329208016395568,0.125873401761055,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945250391960144,0.1529602706432342,0.687949538230896,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593747675418854,1.0,1.0,0.0,1.0,-1.449225902557373,1.4492242336273191,1.7383615613653092e-06,1.109955906867981,0.0,0.0,0.0,22.763851165771484,25.0,51.42754364013672,-0.0,229.7093200683593,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450825452804564,0.1531636118888855,0.1376568973064422,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75787353515625,0.9563447833061218,0.1582048535346985,0.1497145891189575,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425954222679138,0.1520571410655975,0.1063225194811821,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964592218399048,0.1329208016395568,0.125873401761055,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945250391960144,0.1529602706432342,0.687949538230896,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593747675418854,1.0,1.0,0.0,1.0,-1.449225902557373,1.4492242336273191,1.7383615613653092e-06,1.109955906867981,0.0,0.0,0.0,22.763851165771484,25.0,51.42754364013672,-0.0,229.7093200683593,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
