time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525499939918518,0.1546842455863952,0.139010339975357,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948608398437,0.9634472727775574,0.159767210483551,0.1511775702238083,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497846961021424,0.1534202545881271,0.1072650030255317,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030255675315856,0.1342423409223556,0.1271094530820846,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502760767936708,0.1533968150615692,0.6898673176765442,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604821324348449,1.0,1.0,0.0,1.0,-1.4575245380401611,1.457522749900818,1.7567605254953378e-06,1.1166406869888306,0.0,0.0,0.0,22.730411529541016,43.0,51.42829895019531,-0.0,232.94761657714844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525499939918518,0.1546842455863952,0.139010339975357,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948608398437,0.9634472727775574,0.159767210483551,0.1511775702238083,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497846961021424,0.1534202545881271,0.1072650030255317,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030255675315856,0.1342423409223556,0.1271094530820846,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502760767936708,0.1533968150615692,0.6898673176765442,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604821324348449,1.0,1.0,0.0,1.0,-1.4575245380401611,1.457522749900818,1.7567605254953378e-06,1.1166406869888306,0.0,0.0,0.0,22.730411529541016,43.0,51.42829895019531,-0.0,232.94761657714844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843937516212463,0.1565532684326172,0.1407242566347122,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.8941946029663086,0.1616974472999572,0.1530322879552841,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817379474639893,0.1551418304443359,0.1084918975830078,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441317677497864,0.1359339207410812,0.1287383586168289,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803497552871704,0.1541864275932312,0.6935637593269348,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683887183666229,1.0,1.0,0.0,1.0,-1.469670653343201,1.469668984413147,1.783834477464552e-06,1.1263434886932373,0.0,0.0,0.0,27.18104362487793,61.0,51.42375946044922,-0.0,249.0028533935547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843937516212463,0.1565532684326172,0.1407242566347122,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.8941946029663086,0.1616974472999572,0.1530322879552841,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817379474639893,0.1551418304443359,0.1084918975830078,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441317677497864,0.1359339207410812,0.1287383586168289,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803497552871704,0.1541864275932312,0.6935637593269348,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683887183666229,1.0,1.0,0.0,1.0,-1.469670653343201,1.469668984413147,1.783834477464552e-06,1.1263434886932373,0.0,0.0,0.0,27.18104362487793,61.0,51.42375946044922,-0.0,249.0028533935547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212247490882874,0.1589063555002212,0.1430287212133407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688049316406,0.8295146226882935,0.164173811674118,0.1555582135915756,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187987208366394,0.157384842634201,0.1101998537778854,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838568687438965,0.1381807029247284,0.1310459524393081,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161170482635498,0.1555253565311432,0.7004410028457642,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810931503772735,1.0,1.0,0.0,1.0,-1.4885435104370115,1.488541603088379,1.8264263417222533e-06,1.1414077281951904,0.0,0.0,0.0,35.20249938964844,49.0,51.535343170166016,-0.0,277.2644958496094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212247490882874,0.1589063555002212,0.1430287212133407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688049316406,0.8295146226882935,0.164173811674118,0.1555582135915756,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187987208366394,0.157384842634201,0.1101998537778854,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838568687438965,0.1381807029247284,0.1310459524393081,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161170482635498,0.1555253565311432,0.7004410028457642,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810931503772735,1.0,1.0,0.0,1.0,-1.4885435104370115,1.488541603088379,1.8264263417222533e-06,1.1414077281951904,0.0,0.0,0.0,35.20249938964844,49.0,51.535343170166016,-0.0,277.2644958496094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114898800849915,0.1602074950933456,0.1442316472530365,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.887451171875,0.8199391961097717,0.1655628979206085,0.1568998545408249,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089239001274109,0.1586467325687408,0.1111045628786087,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741823196411133,0.1394589841365814,0.1322822570800781,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053591251373291,0.1563484966754913,0.7042651176452637,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843726873397827,1.0,1.0,0.0,1.0,-1.498759627342224,1.4987577199935913,1.8497740938983045e-06,1.1495802402496338,0.0,0.0,0.0,37.29656219482422,49.0,51.62810897827149,-0.0,287.11920166015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113697171211243,0.1615849882364273,0.1454472094774246,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9060974121094,0.8198987245559692,0.167041927576065,0.1582691669464111,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087644577026367,0.1599928140640258,0.1120253354310989,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743608951568604,0.1408296823501587,0.1335487067699432,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044686913490295,0.1572631150484085,0.7082282304763794,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862578630447387,1.0,1.0,0.0,1.0,-1.509245991706848,1.509244084358215,1.873922656159266e-06,1.1579530239105225,0.0,0.0,0.0,37.88020324707031,37.0,51.68623352050781,-0.0,293.3442077636719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301036953926086,0.1645469814538955,0.1479549556970596,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8388519883155823,0.1702429056167602,0.161123976111412,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275527954101562,0.1629123985767364,0.1139414757490158,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944955825805664,0.1438208073377609,0.1362046152353286,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822218656539917,0.1593383848667144,0.7167227864265442,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866162061691284,1.0,1.0,0.0,1.0,-1.531369686126709,1.5313677787780762,1.9255196548328968e-06,1.175601601600647,0.0,0.0,0.0,35.97806167602539,25.0,51.774635314941406,-0.0,298.5660095214844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301036953926086,0.1645469814538955,0.1479549556970596,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.8388519883155823,0.1702429056167602,0.161123976111412,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275527954101562,0.1629123985767364,0.1139414757490158,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944955825805664,0.1438208073377609,0.1362046152353286,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822218656539917,0.1593383848667144,0.7167227864265442,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866162061691284,1.0,1.0,0.0,1.0,-1.531369686126709,1.5313677787780762,1.9255196548328968e-06,1.175601601600647,0.0,0.0,0.0,35.97806167602539,25.0,51.774635314941406,-0.0,298.5660095214844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801204562187195,0.1677571237087249,0.1505736857652664,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808044433594,0.8905817866325378,0.1737359315156936,0.1641381233930587,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771718740463257,0.1661050468683242,0.1159617900848388,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428037166595459,0.1471117436885833,0.1390278041362762,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696492314338684,0.1617069393396377,0.7259836792945862,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283618301153183,1.0,1.0,0.0,1.0,-1.5550642013549805,1.555062174797058,1.981759169211728e-06,1.1944794654846191,0.0,0.0,0.0,30.94509696960449,25.0,51.83943557739258,-0.0,296.3554077148437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801204562187195,0.1677571237087249,0.1505736857652664,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808044433594,0.8905817866325378,0.1737359315156936,0.1641381233930587,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771718740463257,0.1661050468683242,0.1159617900848388,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428037166595459,0.1471117436885833,0.1390278041362762,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696492314338684,0.1617069393396377,0.7259836792945862,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.283618301153183,1.0,1.0,0.0,1.0,-1.5550642013549805,1.555062174797058,1.981759169211728e-06,1.1944794654846191,0.0,0.0,0.0,30.94509696960449,25.0,51.83943557739258,-0.0,296.3554077148437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950417935848236,0.1711808443069458,0.1534280180931091,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.962581217288971,0.1774870157241821,0.1674414426088333,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470121264457704,0.1695369482040405,0.11818278580904,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052395820617676,0.1506670862436294,0.1421466916799545,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362805485725404,0.1643315106630325,0.7366120219230652,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827439904212951,1.0,1.0,0.0,1.0,-1.5816256999969482,1.5816235542297363,2.04599427888752e-06,1.215598702430725,0.0,0.0,0.0,26.91863250732422,28.0,51.8914680480957,-0.0,298.09930419921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950417935848236,0.1711808443069458,0.1534280180931091,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.962581217288971,0.1774870157241821,0.1674414426088333,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470121264457704,0.1695369482040405,0.11818278580904,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052395820617676,0.1506670862436294,0.1421466916799545,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362805485725404,0.1643315106630325,0.7366120219230652,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827439904212951,1.0,1.0,0.0,1.0,-1.5816256999969482,1.5816235542297363,2.04599427888752e-06,1.215598702430725,0.0,0.0,0.0,26.91863250732422,28.0,51.8914680480957,-0.0,298.09930419921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839603900909424,0.174761489033699,0.1565519124269485,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.9775449633598328,0.1817929446697235,0.1612435728311538,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076853752136,0.173154592514038,0.1206331104040145,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437803626060486,0.1544331014156341,0.1455998569726944,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971050262451172,0.167157381772995,0.748783528804779,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840195298194885,1.0,1.0,0.0,1.0,-1.5998022556304932,1.5998001098632812,2.090876478177961e-06,1.230198860168457,0.0,0.0,0.0,25.75417709350586,48.0,52.0400619506836,-0.0,303.6031494140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839603900909424,0.174761489033699,0.1565519124269485,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.9775449633598328,0.1817929446697235,0.1612435728311538,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076853752136,0.173154592514038,0.1206331104040145,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437803626060486,0.1544331014156341,0.1455998569726944,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971050262451172,0.167157381772995,0.748783528804779,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840195298194885,1.0,1.0,0.0,1.0,-1.5998022556304932,1.5998001098632812,2.090876478177961e-06,1.230198860168457,0.0,0.0,0.0,25.75417709350586,48.0,52.0400619506836,-0.0,303.6031494140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831379055976868,0.1766212433576584,0.158200591802597,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.982899010181427,0.1844075173139572,0.1664525717496872,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980536162853241,0.1750444173812866,0.1219336092472076,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434766173362732,0.1564063280820846,0.1474371403455734,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9695992469787598,0.168660432100296,0.7553870677947998,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880133688449859,1.0,1.0,0.0,1.0,-1.6195497512817385,1.6195476055145264,2.1397643195086857e-06,1.245564103126526,0.0,0.0,0.0,26.36760711669922,48.0,51.64277648925781,-0.0,314.9535827636719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701743125915528,0.1785247921943664,0.1599259078502655,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.9831269979476928,0.1864179223775863,0.1758535951375961,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673813581466676,0.1769862025976181,0.1232993379235267,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286391139030457,0.1584379225969314,0.1493688225746154,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547714591026306,0.170219212770462,0.7624366879463196,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939939796924591,1.0,1.0,0.0,1.0,-1.6484804153442385,1.6484781503677368,2.213317884525168e-06,1.2686134576797483,0.0,0.0,0.0,27.929956436157227,68.0,51.895790100097656,-0.0,333.223388671875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717489242553711,0.1823624670505523,0.1636702418327331,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.8845489621162415,0.1904383897781372,0.1799155920743942,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693907856941223,0.1809263527393341,0.1262769699096679,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395996689796448,0.162576287984848,0.1535831540822982,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575395345687866,0.1733923405408859,0.778126060962677,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091620206832886,1.0,1.0,0.0,1.0,-1.6821831464767456,1.682180881500244,2.300768073837389e-06,1.295291781425476,0.0,0.0,0.0,37.1004638671875,88.0,52.16157913208008,-0.0,377.7260437011719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717489242553711,0.1823624670505523,0.1636702418327331,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307373046875,0.8845489621162415,0.1904383897781372,0.1799155920743942,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693907856941223,0.1809263527393341,0.1262769699096679,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395996689796448,0.162576287984848,0.1535831540822982,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575395345687866,0.1733923405408859,0.778126060962677,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091620206832886,1.0,1.0,0.0,1.0,-1.6821831464767456,1.682180881500244,2.300768073837389e-06,1.295291781425476,0.0,0.0,0.0,37.1004638671875,88.0,52.16157913208008,-0.0,377.7260437011719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104024529457092,0.1862936168909073,0.1676134169101715,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683959960937,0.8217723965644836,0.1947630047798156,0.1843959987163543,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084803223609924,0.1849932670593261,0.1294328421354293,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804428935050964,0.1668649762868881,0.1580615937709808,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796251654624939,0.176695629954338,0.7949711084365845,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279974460601806,1.0,1.0,0.0,1.0,-1.7216864824295044,1.7216840982437134,2.405889290457708e-06,1.3265033960342407,0.0,0.0,0.0,49.649044036865234,76.0,52.19418716430664,-0.0,436.5956115722656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104024529457092,0.1862936168909073,0.1676134169101715,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683959960937,0.8217723965644836,0.1947630047798156,0.1843959987163543,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084803223609924,0.1849932670593261,0.1294328421354293,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804428935050964,0.1668649762868881,0.1580615937709808,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796251654624939,0.176695629954338,0.7949711084365845,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279974460601806,1.0,1.0,0.0,1.0,-1.7216864824295044,1.7216840982437134,2.405889290457708e-06,1.3265033960342407,0.0,0.0,0.0,49.649044036865234,76.0,52.19418716430664,-0.0,436.5956115722656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961784601211548,0.190334141254425,0.171383336186409,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2061767578125,0.8085639476776123,0.1993146687746048,0.188824862241745,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944844365119934,0.1891944259405136,0.1324735581874847,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680709958076477,0.1713062524795532,0.1624031811952591,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815778255462646,0.1801344603300094,0.8110888004302979,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378058671951294,1.0,1.0,0.0,1.0,-1.7597483396530151,1.7597458362579346,2.5099118374782847e-06,1.3565723896026611,0.0,0.0,0.0,55.23209762573242,64.0,52.22579193115234,-0.0,476.2918701171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961784601211548,0.190334141254425,0.171383336186409,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2061767578125,0.8085639476776123,0.1993146687746048,0.188824862241745,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944844365119934,0.1891944259405136,0.1324735581874847,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680709958076477,0.1713062524795532,0.1624031811952591,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815778255462646,0.1801344603300094,0.8110888004302979,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378058671951294,1.0,1.0,0.0,1.0,-1.7597483396530151,1.7597458362579346,2.5099118374782847e-06,1.3565723896026611,0.0,0.0,0.0,55.23209762573242,64.0,52.22579193115234,-0.0,476.2918701171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065785765647888,0.1945407539606094,0.1750722676515579,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.8189710378646851,0.2040964066982269,0.1932380050420761,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051548004150391,0.1935768872499466,0.1354627609252929,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792209982872009,0.1759417355060577,0.1666879951953888,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912390828132629,0.1837525069713592,0.8268681168556213,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420359194278717,1.0,1.0,0.0,1.0,-1.7971569299697876,1.7971543073654177,2.614678351164912e-06,1.3860602378845217,0.0,0.0,0.0,54.95747756958008,52.0,52.1866569519043,-0.0,499.2369689941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065785765647888,0.1945407539606094,0.1750722676515579,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.8189710378646851,0.2040964066982269,0.1932380050420761,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051548004150391,0.1935768872499466,0.1354627609252929,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792209982872009,0.1759417355060577,0.1666879951953888,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912390828132629,0.1837525069713592,0.8268681168556213,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420359194278717,1.0,1.0,0.0,1.0,-1.7971569299697876,1.7971543073654177,2.614678351164912e-06,1.3860602378845217,0.0,0.0,0.0,54.95747756958008,52.0,52.1866569519043,-0.0,499.2369689941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181461095809937,0.196710467338562,0.1769161224365234,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626647949219,0.8304815888404846,0.2065716832876205,0.1954621374607086,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.81694096326828,0.1958404630422592,0.1369609087705612,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916334867477417,0.1783367246389389,0.1688397526741027,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.80296391248703,0.1856342852115631,0.8347800374031067,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426540791988373,1.0,1.0,0.0,1.0,-1.8159242868423464,1.815921664237976,2.6681857434596168e-06,1.4008357524871826,0.0,0.0,0.0,53.247100830078125,52.0,52.16349029541016,-0.0,506.1970520019531,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337801098823547,0.1989248245954513,0.1787686944007873,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2814636230469,0.8467634320259094,0.2091022133827209,0.1977058351039886,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.832706868648529,0.1981530338525772,0.1384687572717666,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088794946670532,0.1807841211557388,0.1710078567266464,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188799023628235,0.187566265463829,0.8427588939666748,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425280451774597,1.0,1.0,0.0,1.0,-1.8348371982574463,1.834834575653076,2.722745875871624e-06,1.415714144706726,0.0,0.0,0.0,50.7143440246582,40.0,52.14101028442383,-0.0,510.794921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862448334693909,0.2034845799207687,0.1825183629989624,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31903076171875,0.9019142985343932,0.2143245637416839,0.2022689878940582,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853256106376648,0.2029234915971756,0.1415286809206009,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593999147415161,0.1858350038528442,0.1754139512777328,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685369491577148,0.1915791928768158,0.859017550945282,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406280279159546,1.0,1.0,0.0,1.0,-1.8733065128326416,1.8733036518096924,2.835688974300865e-06,1.4459424018859863,0.0,0.0,0.0,43.72099685668945,28.0,52.101932525634766,-0.0,514.46630859375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862448334693909,0.2034845799207687,0.1825183629989624,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31903076171875,0.9019142985343932,0.2143245637416839,0.2022689878940582,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853256106376648,0.2029234915971756,0.1415286809206009,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593999147415161,0.1858350038528442,0.1754139512777328,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685369491577148,0.1915791928768158,0.859017550945282,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406280279159546,1.0,1.0,0.0,1.0,-1.8733065128326416,1.8733036518096924,2.835688974300865e-06,1.4459424018859863,0.0,0.0,0.0,43.72099685668945,28.0,52.101932525634766,-0.0,514.46630859375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844999313354492,0.2081981599330902,0.1863951832056045,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570861816406,0.99001806974411,0.2198217064142227,0.2003093063831329,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727282524108,0.2078686654567718,0.1447016298770904,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575469493865968,0.1910757571458816,0.1799871921539306,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660783410072328,0.1957718133926391,0.8760252594947815,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369288444519043,1.0,1.0,0.0,1.0,-1.9037506580352783,1.90374767780304,2.9279046884767013e-06,1.4705229997634888,0.0,0.0,0.0,35.91897964477539,48.0,52.5045051574707,-0.0,510.4683837890625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844999313354492,0.2081981599330902,0.1863951832056045,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570861816406,0.99001806974411,0.2198217064142227,0.2003093063831329,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727282524108,0.2078686654567718,0.1447016298770904,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575469493865968,0.1910757571458816,0.1799871921539306,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660783410072328,0.1957718133926391,0.8760252594947815,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369288444519043,1.0,1.0,0.0,1.0,-1.9037506580352783,1.90374767780304,2.9279046884767013e-06,1.4705229997634888,0.0,0.0,0.0,35.91897964477539,48.0,52.5045051574707,-0.0,510.4683837890625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890974760055542,0.2130293250083923,0.1906942129135131,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39373779296875,0.9794106483459472,0.2275609076023101,0.1939800679683685,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889239072799684,0.2129610031843185,0.1482212841510772,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647881984710692,0.1964819580316543,0.1850457787513733,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711121916770936,0.2001282572746276,0.8953124284744263,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425856530666351,1.0,1.0,0.0,1.0,-1.9311929941177368,1.9311898946762085,3.01064710583887e-06,1.4914032220840454,0.0,0.0,0.0,36.71614074707031,68.0,51.78912353515625,-0.0,533.05126953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890974760055542,0.2130293250083923,0.1906942129135131,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39373779296875,0.9794106483459472,0.2275609076023101,0.1939800679683685,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889239072799684,0.2129610031843185,0.1482212841510772,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647881984710692,0.1964819580316543,0.1850457787513733,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711121916770936,0.2001282572746276,0.8953124284744263,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425856530666351,1.0,1.0,0.0,1.0,-1.9311929941177368,1.9311898946762085,3.01064710583887e-06,1.4914032220840454,0.0,0.0,0.0,36.71614074707031,68.0,51.78912353515625,-0.0,533.05126953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801262617111206,0.2180224508047104,0.1951810121536255,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306335449219,0.9945659041404724,0.2341322004795074,0.2167920768260955,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803266525268556,0.2182517349720001,0.1519120186567306,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955718755722046,0.2021088302135467,0.1903568804264068,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604953527450562,0.2047049850225448,0.9158103466033936,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563892245292663,1.0,1.0,0.0,1.0,-2.0045833587646484,2.004580020904541,3.239926627429668e-06,1.5483050346374512,0.0,0.0,0.0,39.94346237182617,88.0,51.69365692138672,-0.0,595.93359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
