time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801262617111206,0.2180224508047104,0.1951810121536255,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306335449219,0.9945659041404724,0.2341322004795074,0.2167920768260955,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803266525268556,0.2182517349720001,0.1519120186567306,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955718755722046,0.2021088302135467,0.1903568804264068,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604953527450562,0.2047049850225448,0.9158103466033936,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563892245292663,1.0,1.0,0.0,1.0,-2.0045833587646484,2.004580020904541,3.239926627429668e-06,1.5483050346374512,0.0,0.0,0.0,39.94346237182617,88.0,51.69365692138672,-0.0,595.93359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385300278663636,0.2205280363559723,0.1975883543491363,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9628379940986632,0.2364128828048706,0.2231363356113433,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939032256603241,0.2209194898605346,0.1538942009210586,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120504260063172,0.2049526423215866,0.193205326795578,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159771203994752,0.207013726234436,0.9269452691078186,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651545941829681,1.0,1.0,0.0,1.0,-2.034241199493408,2.034237861633301,3.3361188798153307e-06,1.5718841552734375,0.0,0.0,0.0,44.90000915527344,88.0,52.34347534179688,-0.0,635.8568725585938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941776752471924,0.2230357527732849,0.200045108795166,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4691467285156,0.9163552522659302,0.2388886213302612,0.2256183624267578,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948296308517456,0.2235984951257705,0.1559211164712906,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726375102996826,0.2078126221895218,0.1961190849542617,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751793503761292,0.2093304842710495,0.9383519887924194,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745637536048889,1.0,1.0,0.0,1.0,-2.059804201126098,2.059800863265991,3.4196746128145605e-06,1.5918303728103638,0.0,0.0,0.0,51.29365539550781,108.0,52.32654571533203,-0.0,678.5994262695312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351441025733948,0.2280910611152649,0.2050677984952926,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5068054199219,0.8533807992935181,0.2443102896213531,0.231123998761177,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360938429832458,0.2290219813585281,0.160078153014183,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180705308914185,0.2136119157075882,0.2020997554063797,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189111351966858,0.2140265256166458,0.9618056416511536,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950147032737732,1.0,1.0,0.0,1.0,-2.112790107727051,2.1127865314483643,3.5963832942798035e-06,1.6331372261047363,0.0,0.0,0.0,66.29631042480469,96.0,52.22444534301758,-0.0,776.7501220703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351441025733948,0.2280910611152649,0.2050677984952926,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5068054199219,0.8533807992935181,0.2443102896213531,0.231123998761177,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360938429832458,0.2290219813585281,0.160078153014183,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180705308914185,0.2136119157075882,0.2020997554063797,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189111351966858,0.2140265256166458,0.9618056416511536,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950147032737732,1.0,1.0,0.0,1.0,-2.112790107727051,2.1127865314483643,3.5963832942798035e-06,1.6331372261047363,0.0,0.0,0.0,66.29631042480469,96.0,52.22444534301758,-0.0,776.7501220703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.825341522693634,0.2332282662391662,0.2098200917243957,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54449462890625,0.8433207869529724,0.2501396834850311,0.2367171049118042,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266767859458923,0.234552189707756,0.1640446484088897,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094596266746521,0.2195311486721038,0.2078367173671722,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089526891708374,0.2188260853290558,0.9840245246887208,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061118364334106,1.0,1.0,0.0,1.0,-2.16355848312378,2.1635546684265137,3.77023161490797e-06,1.672724962234497,0.0,0.0,0.0,72.45478057861328,84.0,52.19063568115234,-0.0,844.9720458984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.825341522693634,0.2332282662391662,0.2098200917243957,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54449462890625,0.8433207869529724,0.2501396834850311,0.2367171049118042,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266767859458923,0.234552189707756,0.1640446484088897,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094596266746521,0.2195311486721038,0.2078367173671722,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089526891708374,0.2188260853290558,0.9840245246887208,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061118364334106,1.0,1.0,0.0,1.0,-2.16355848312378,2.1635546684265137,3.77023161490797e-06,1.672724962234497,0.0,0.0,0.0,72.45478057861328,84.0,52.19063568115234,-0.0,844.9720458984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376147747039795,0.2385133504867553,0.2144381552934646,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5820617675781,0.8567772507667542,0.2562780082225799,0.2423503249883651,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839397132396698,0.2402449399232864,0.1679176837205886,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230625987052917,0.2256209105253219,0.2134552001953125,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213039040565491,0.2237836718559265,1.005622625350952,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118499457836151,1.0,1.0,0.0,1.0,-2.2132129669189453,2.21320915222168,3.944407126255101e-06,1.711368203163147,0.0,0.0,0.0,71.81829833984375,72.0,52.108341217041016,-0.0,889.4779663085938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376147747039795,0.2385133504867553,0.2144381552934646,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5820617675781,0.8567772507667542,0.2562780082225799,0.2423503249883651,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.839397132396698,0.2402449399232864,0.1679176837205886,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230625987052917,0.2256209105253219,0.2134552001953125,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213039040565491,0.2237836718559265,1.005622625350952,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118499457836151,1.0,1.0,0.0,1.0,-2.2132129669189453,2.21320915222168,3.944407126255101e-06,1.711368203163147,0.0,0.0,0.0,71.81829833984375,72.0,52.108341217041016,-0.0,889.4779663085938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682478070259094,0.2439575046300888,0.2190326452255249,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6195983886719,0.8899632692337036,0.2626689970493316,0.2480591535568237,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706765174865723,0.246113583445549,0.1717834770679474,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536165952682495,0.2318958044052124,0.219072088599205,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850409984588623,0.2289166748523712,1.0271683931350708,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366647720337,1.0,1.0,0.0,1.0,-2.262858867645264,2.262854814529419,4.122675363760209e-06,1.7499582767486572,0.0,0.0,0.0,66.83887481689453,60.0,52.036956787109375,-0.0,919.0020751953124,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682478070259094,0.2439575046300888,0.2190326452255249,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6195983886719,0.8899632692337036,0.2626689970493316,0.2480591535568237,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706765174865723,0.246113583445549,0.1717834770679474,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536165952682495,0.2318958044052124,0.219072088599205,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850409984588623,0.2289166748523712,1.0271683931350708,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142366647720337,1.0,1.0,0.0,1.0,-2.262858867645264,2.262854814529419,4.122675363760209e-06,1.7499582767486572,0.0,0.0,0.0,66.83887481689453,60.0,52.036956787109375,-0.0,919.0020751953124,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928795456886292,0.2467384338378906,0.2213389426469802,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.9167137742042542,0.2659486532211303,0.2509490847587585,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956783413887024,0.2491142153739929,0.1737283319234848,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780047297477722,0.235103577375412,0.2219003289937973,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738679885864258,0.2315504103899002,1.038021206855774,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146188497543335,1.0,1.0,0.0,1.0,-2.287870168685913,2.2878661155700684,4.214045475237072e-06,1.769384503364563,0.0,0.0,0.0,63.19981002807617,60.0,52.007232666015625,-0.0,929.8741455078124,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928450345993042,0.2495572417974472,0.2236573845148086,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65704345703125,0.9551727771759032,0.269280344247818,0.2538658678531647,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.932035267353058,0.2521582543849945,0.175686314702034,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911860167980194,0.2383577227592468,0.2247490435838699,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064497351646424,0.234228640794754,1.048962950706482,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146363735198974,1.0,1.0,0.0,1.0,-2.3130760192871094,2.313071727752685,4.307180461182725e-06,1.7889524698257446,0.0,0.0,0.0,58.98869705200195,48.0,51.98137283325195,-0.0,938.8711547851562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966497421264648,0.2552492320537567,0.2284625321626663,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954040527344,0.9962621927261353,0.2766522467136383,0.240200474858284,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.2583357989788055,0.178576648235321,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856891632080078,0.2449477463960647,0.2306486964225769,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798325896263124,0.2396620362997055,1.0717829465866089,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128421545028686,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403890132904053,4.41041220256011e-06,1.810757517814636,0.0,0.0,0.0,52.3194694519043,68.0,52.417510986328125,-0.0,940.3931884765624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966497421264648,0.2552492320537567,0.2284625321626663,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6954040527344,0.9962621927261353,0.2766522467136383,0.240200474858284,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.2583357989788055,0.178576648235321,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856891632080078,0.2449477463960647,0.2306486964225769,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798325896263124,0.2396620362997055,1.0717829465866089,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128421545028686,1.0,1.0,0.0,1.0,-2.340393543243408,2.3403890132904053,4.41041220256011e-06,1.810757517814636,0.0,0.0,0.0,52.3194694519043,68.0,52.417510986328125,-0.0,940.3931884765624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616536915302276,0.2287002205848693,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313842773437,0.9963902831077576,0.2860674560070038,0.240819364786148,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.265569806098938,0.177868366241455,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992344319820404,0.2517089247703552,0.2369631975889206,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857525825500488,0.2452777773141861,1.0965946912765503,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200452268123626,1.0,1.0,0.0,1.0,-2.377952337265014,2.377947807312012,4.551613073999761e-06,1.8392024040222168,0.0,0.0,0.0,53.53023147583008,88.0,51.41118621826172,-0.0,984.5067749023438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616536915302276,0.2287002205848693,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313842773437,0.9963902831077576,0.2860674560070038,0.240819364786148,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.265569806098938,0.177868366241455,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992344319820404,0.2517089247703552,0.2369631975889206,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857525825500488,0.2452777773141861,1.0965946912765503,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200452268123626,1.0,1.0,0.0,1.0,-2.377952337265014,2.377947807312012,4.551613073999761e-06,1.8392024040222168,0.0,0.0,0.0,53.53023147583008,88.0,51.41118621826172,-0.0,984.5067749023438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.75885009765625,0.9984816312789916,0.266376256942749,0.2373480796813964,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.75885009765625,0.9979063868522644,0.2927319407463074,0.2493370026350021,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75885009765625,0.9979063868522644,0.2708702981472015,0.1841594576835632,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9902824759483336,0.2569338679313659,0.241886094212532,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9827166199684144,0.2496505677700042,1.1161330938339231,290.7591857910156,289.11114501953125,290.79425048828125,289.14190673828125,290.7933959960937,297.59625244140625,290.7613525390625,1.0,0.4306561052799225,1.0,1.0,0.0,1.0,-2.4354825019836426,2.4354777336120605,4.773741238750517e-06,1.8834874629974363,0.9613985419273376,0.9613985419273376,0.0,56.28973388671875,88.0,51.38854217529297,-0.0,1058.38916015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.121403912563064e-21,-3.060701956281532e-21,-3.060701956281532e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2528076171875,0.9968478083610536,0.2674706280231476,0.2396972477436065,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2517395019531,0.9985790848731996,0.2945745885372162,0.2542393207550049,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.9986676573753356,0.272244930267334,0.1878504455089569,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.25958251953125,0.9876505732536316,0.2584920227527618,0.2435339242219925,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.9796038269996644,0.250931441783905,1.12269389629364,290.1975402832031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5978088378906,289.7732238769531,1.0,0.4350057542324066,1.0,1.0,0.0,1.0,-2.4585092067718506,2.458504199981689,4.8643050831742585e-06,1.901275873184204,0.959201455116272,0.959201455116272,0.0,57.60787582397461,108.0,6181.79296875,-0.0,1089.7681884765625,1.0,283.1996459960937,290.5218200683594,290.50830078125,291.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,1722.16357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.762694776058197,0.7627087831497192,1.1734229588000745e-07,4.08278751373291,4.082776546478272,1.1048214219044894e-05,0.0,0.0,-0.0,4293.2080078125,0.0,16.57094955444336,1843.61572265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2722473144531,0.8702479004859924,0.2562986612319946,0.2344394624233245,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.9036222100257874,0.287725418806076,0.2756435573101043,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715148925781,0.8783965706825256,0.2645308375358581,0.1874420791864395,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8656631708145142,0.2538641989231109,0.243008479475975,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735900878906,0.8563031554222107,0.2451865226030349,1.1153781414031982,287.2645568847656,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4724426269531,287.2248840332031,1.0,0.4511061310768127,1.0,1.0,0.0,1.0,-2.4681382179260254,2.468133449554444,4.905825790046947e-06,1.910480499267578,0.9088312983512878,0.9088312983512878,0.0,77.59051513671875,128.0,15290.6650390625,-0.0,1184.722900390625,1.0,283.1708374023437,286.6012268066406,292.50439453125,293.1873474121094,293.1499938964844,293.1499938964844,283.1499938964844,3360.59912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0683523491024971,1.0,0.0,0.0,1.131655216217041,1.1316574811935425,8.556249753155498e-08,4.26581335067749,4.265803337097168,9.786875125428196e-06,0.0,0.0,-0.0,4505.255859375,0.0,45.46795272827149,1895.4219970703125,0.0,0.0,0.2907253801822662,1.0,0.0,3.0,1.0,0.0
12387240,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2722473144531,0.8702479004859924,0.2562986612319946,0.2344394624233245,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.9036222100257874,0.287725418806076,0.2756435573101043,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715148925781,0.8783965706825256,0.2645308375358581,0.1874420791864395,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8656631708145142,0.2538641989231109,0.243008479475975,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735900878906,0.8563031554222107,0.2451865226030349,1.1153781414031982,287.2645568847656,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4724426269531,287.2248840332031,1.0,0.4511061310768127,1.0,1.0,0.0,1.0,-2.4681382179260254,2.468133449554444,4.905825790046947e-06,1.910480499267578,0.9088312983512878,0.9088312983512878,0.0,77.59051513671875,128.0,15290.6650390625,-0.0,1184.722900390625,1.0,283.1708374023437,286.6012268066406,292.50439453125,293.1873474121094,293.1499938964844,293.1499938964844,283.1499938964844,3360.59912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0683523491024971,1.0,0.0,0.0,1.131655216217041,1.1316574811935425,8.556249753155498e-08,4.26581335067749,4.265803337097168,9.786875125428196e-06,0.0,0.0,-0.0,4505.255859375,0.0,45.46795272827149,1895.4219970703125,0.0,0.0,0.2907253801822662,1.0,0.0,3.0,1.0,0.0
12387300,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.8186565637588501,0.2507817447185516,0.2295888662338256,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8495550155639648,0.2836218476295471,0.2720532119274139,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.8274487853050232,0.2604061067104339,0.184790089726448,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.8175013065338135,0.2509044110774994,0.2406879514455795,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.8080164790153503,0.2414773255586624,1.1013039350509644,286.9100646972656,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4128723144531,286.8797607421875,1.0,0.4570445120334625,1.0,1.0,0.0,1.0,-2.435110092163086,2.435105323791504,4.775396973855095e-06,1.8848453760147093,0.8917481899261475,0.8917481899261475,0.0,91.55279541015624,128.0,17131.291015625,-0.0,1204.2296142578125,1.0,283.1611022949219,286.2623596191406,293.38043212890625,294.1430053710937,293.1499938964844,293.1499938964844,283.1499938964844,5135.02392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2320728451013565,1.0,0.0,0.0,1.372827649116516,1.3728309869766235,1.257596551340612e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,4785.4814453125,0.0,81.69416809082031,1895.4366455078125,0.0,0.0,0.3475905954837799,1.0,0.0,3.0,1.0,0.0
12387360,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6569519042969,0.7831215262413025,0.246489331126213,0.2256948351860046,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.8166771531105042,0.280376672744751,0.2691186070442199,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563720703125,0.7937583327293396,0.2570880353450775,0.1825872659683227,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.784238874912262,0.2484517395496368,0.2386605739593505,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.7737394571304321,0.2381954193115234,1.088144063949585,286.6524658203125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.362548828125,286.6299743652344,1.0,0.4625462591648102,1.0,1.0,0.0,1.0,-2.4060046672821045,2.4060001373291016,4.661810635298025e-06,1.862173318862915,0.8732053637504578,0.8732053637504578,0.0,104.06920623779295,116.0,18355.6640625,-0.0,1221.7442626953125,1.0,283.1553039550781,286.02215576171875,293.67889404296875,294.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,7029.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043128490447998,1.0,0.0,0.0,1.570775866508484,1.5707803964614868,1.6463503982322436e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.75634765625,0.0,123.36150360107422,1895.4371337890625,0.0,283.31866455078125,0.3935270011425018,1.0,0.0,3.0,1.0,0.0
12387420,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.7567557096481323,0.241049587726593,0.2203292548656463,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7913681268692017,0.2762826085090637,0.264950692653656,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7682675123214722,0.2527746558189392,0.1793697029352188,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.7605106234550476,0.2452717274427414,0.2355469912290573,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.7489293217658997,0.2332888692617416,1.0657097101211548,286.3518981933594,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933959960937,286.3406982421875,1.0,0.4630419313907623,1.0,1.0,0.0,1.0,-2.3599798679351807,2.359975576400757,4.485064891923685e-06,1.826306819915772,0.8364688158035278,0.8364688158035278,0.0,113.6922836303711,104.0,19600.021484375,-0.0,1207.4368896484375,1.0,283.1509704589844,285.74591064453125,293.1863708496094,294.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,10604.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140404939651489,1.0,0.0,0.0,1.826331734657288,1.826337933540344,2.2256287479649486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.916015625,0.0,198.02389526367188,1895.4371337890625,0.0,1009.75341796875,0.4603682458400726,1.0,0.0,3.0,1.0,0.0
12387480,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.7567557096481323,0.241049587726593,0.2203292548656463,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7913681268692017,0.2762826085090637,0.264950692653656,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7682675123214722,0.2527746558189392,0.1793697029352188,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.7605106234550476,0.2452717274427414,0.2355469912290573,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.7489293217658997,0.2332888692617416,1.0657097101211548,286.3518981933594,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933959960937,286.3406982421875,1.0,0.4630419313907623,1.0,1.0,0.0,1.0,-2.3599798679351807,2.359975576400757,4.485064891923685e-06,1.826306819915772,0.8364688158035278,0.8364688158035278,0.0,113.6922836303711,104.0,19600.021484375,-0.0,1207.4368896484375,1.0,283.1509704589844,285.74591064453125,293.1863708496094,294.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,10604.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140404939651489,1.0,0.0,0.0,1.826331734657288,1.826337933540344,2.2256287479649486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.916015625,0.0,198.02389526367188,1895.4371337890625,0.0,1009.75341796875,0.4603682458400726,1.0,0.0,3.0,1.0,0.0
12387540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7539907693862915,0.2385231554508209,0.2174852639436721,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7897610664367676,0.2747331857681274,0.2629300951957702,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7662967443466187,0.2509395778179168,0.1776891499757766,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7593209147453308,0.2441556900739669,0.2340229600667953,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7460194230079651,0.2305088490247726,1.050923466682434,286.203857421875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.1990966796875,1.0,0.4585526287555694,1.0,1.0,0.0,1.0,-2.332509279251098,2.332504749298096,4.381125108920969e-06,1.8048186302185056,0.7994584441184998,0.7994584441184998,0.0,112.56597900390624,92.0,20164.595703125,-0.0,1171.699462890625,1.0,283.150146484375,285.6102905273437,292.5545654296875,294.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,14009.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776835918426514,1.0,0.0,0.0,1.9681053161621087,1.9681129455566408,2.5845804429991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.68359375,0.0,254.64659118652344,1895.4371337890625,0.0,1439.2843017578125,0.4980456829071045,1.0,0.0,3.0,1.0,0.0
12387600,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7539907693862915,0.2385231554508209,0.2174852639436721,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7897610664367676,0.2747331857681274,0.2629300951957702,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7662967443466187,0.2509395778179168,0.1776891499757766,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7593209147453308,0.2441556900739669,0.2340229600667953,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7460194230079651,0.2305088490247726,1.050923466682434,286.203857421875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.1990966796875,1.0,0.4585526287555694,1.0,1.0,0.0,1.0,-2.332509279251098,2.332504749298096,4.381125108920969e-06,1.8048186302185056,0.7994584441184998,0.7994584441184998,0.0,112.56597900390624,92.0,20164.595703125,-0.0,1171.699462890625,1.0,283.150146484375,285.6102905273437,292.5545654296875,294.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,14009.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776835918426514,1.0,0.0,0.0,1.9681053161621087,1.9681129455566408,2.5845804429991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.68359375,0.0,254.64659118652344,1895.4371337890625,0.0,1439.2843017578125,0.4980456829071045,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.76299649477005,0.237514391541481,0.2160924524068832,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.8007914423942566,0.2746496200561523,0.262341171503067,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7764015793800354,0.2505095601081848,0.1770226806402206,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7697856426239014,0.2442869991064071,0.2336777746677398,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15850830078125,0.7542744278907776,0.22908915579319,1.0422197580337524,286.15838623046875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1580505371094,1.0,0.4516341090202331,1.0,1.0,0.0,1.0,-2.3184502124786377,2.318445920944214,4.32841579822707e-06,1.7938159704208374,0.7631883025169373,0.7631883025169373,0.0,105.88135528564452,80.0,20290.048828125,-0.0,1129.5584716796875,1.0,283.1500244140625,285.56964111328125,292.2391357421875,293.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,16837.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748387813568115,1.0,0.0,0.0,2.0046982765197754,2.004706621170044,2.681584305719298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0224609375,0.0,278.5777893066406,1895.4371337890625,0.0,1418.12646484375,0.511183500289917,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.76299649477005,0.237514391541481,0.2160924524068832,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.8007914423942566,0.2746496200561523,0.262341171503067,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7764015793800354,0.2505095601081848,0.1770226806402206,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.7697856426239014,0.2442869991064071,0.2336777746677398,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15850830078125,0.7542744278907776,0.22908915579319,1.0422197580337524,286.15838623046875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1580505371094,1.0,0.4516341090202331,1.0,1.0,0.0,1.0,-2.3184502124786377,2.318445920944214,4.32841579822707e-06,1.7938159704208374,0.7631883025169373,0.7631883025169373,0.0,105.88135528564452,80.0,20290.048828125,-0.0,1129.5584716796875,1.0,283.1500244140625,285.56964111328125,292.2391357421875,293.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,16837.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748387813568115,1.0,0.0,0.0,2.0046982765197754,2.004706621170044,2.681584305719298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0224609375,0.0,278.5777893066406,1895.4371337890625,0.0,1418.12646484375,0.511183500289917,1.0,0.0,3.0,1.0,0.0
12387780,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7802973985671997,0.2373105436563491,0.2153933495283126,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8195448517799377,0.2753583490848541,0.2624686658382416,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7949128746986389,0.2508329749107361,0.1768544614315033,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885767221450806,0.2451022118330001,0.233927309513092,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705532908439636,0.2284401953220367,1.036763310432434,286.1822509765625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1849975585937,1.0,0.4434992372989654,1.0,1.0,0.0,1.0,-2.3113017082214355,2.311297416687012,4.301710760046262e-06,1.788202881813049,0.7283646464347839,0.7283646464347839,0.0,96.51551818847656,68.0,20111.853515625,-0.0,1084.8193359375,1.0,283.1499938964844,285.5935363769531,292.1528015136719,293.5516052246094,293.1499938964844,293.1499938964844,283.1499938964844,18926.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544694900512695,1.0,0.0,0.0,1.961591839790344,1.9616001844406128,2.567501269368222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.76904296875,0.0,272.27056884765625,1895.4371337890625,0.0,1271.64453125,0.5058364272117615,1.0,0.0,3.0,1.0,0.0
12387840,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7802973985671997,0.2373105436563491,0.2153933495283126,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8195448517799377,0.2753583490848541,0.2624686658382416,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7949128746986389,0.2508329749107361,0.1768544614315033,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885767221450806,0.2451022118330001,0.233927309513092,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705532908439636,0.2284401953220367,1.036763310432434,286.1822509765625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1849975585937,1.0,0.4434992372989654,1.0,1.0,0.0,1.0,-2.3113017082214355,2.311297416687012,4.301710760046262e-06,1.788202881813049,0.7283646464347839,0.7283646464347839,0.0,96.51551818847656,68.0,20111.853515625,-0.0,1084.8193359375,1.0,283.1499938964844,285.5935363769531,292.1528015136719,293.5516052246094,293.1499938964844,293.1499938964844,283.1499938964844,18926.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544694900512695,1.0,0.0,0.0,1.961591839790344,1.9616001844406128,2.567501269368222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.76904296875,0.0,272.27056884765625,1895.4371337890625,0.0,1271.64453125,0.5058364272117615,1.0,0.0,3.0,1.0,0.0
12387900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7922511100769043,0.2374639064073562,0.2152591496706009,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.831396758556366,0.275962769985199,0.2627540230751037,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8073679208755493,0.2512356042861938,0.1769268363714218,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.801230251789093,0.2457357943058014,0.2342472821474075,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.7819811701774597,0.2283658534288406,1.035080075263977,286.2138671875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.229248046875,286.21783447265625,1.0,0.4392074644565582,1.0,1.0,0.0,1.0,-2.309930324554444,2.3099260330200195,4.296565748518333e-06,1.7871085405349731,0.7116706967353821,0.7116706967353821,0.0,91.21904754638672,68.0,19938.8984375,-0.0,1062.4951171875,1.0,283.1499938964844,285.62359619140625,292.1526794433594,293.5285339355469,293.1499938964844,293.1499938964844,283.1499938964844,19682.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443905830383301,1.0,0.0,0.0,1.918718695640564,1.9187270402908323,2.456495451497176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.24755859375,0.0,261.0000305175781,1895.4371337890625,0.0,1202.599365234375,0.4982336461544037,1.0,0.0,3.0,1.0,0.0
12387960,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8066601157188416,0.2377655208110809,0.2152530401945114,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8456905484199524,0.2767123878002167,0.2631710171699524,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8213973641395569,0.2517788708209991,0.177092969417572,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8158732652664185,0.2465032190084457,0.2346868515014648,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.7959392070770264,0.2284381538629531,1.034027099609375,286.2559814453125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2610168457031,1.0,0.4348468482494354,1.0,1.0,0.0,1.0,-2.309884548187256,2.309880256652832,4.296344741305802e-06,1.7870444059371948,0.6955298781394958,0.6955298781394958,0.0,85.64627075195312,56.0,19722.53515625,-0.0,1040.5162353515625,1.0,283.1499938964844,285.6630859375,292.1648254394531,293.5213928222656,293.1499938964844,293.1499938964844,283.1499938964844,20258.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355453133583069,1.0,0.0,0.0,1.866046667098999,1.866054892539978,2.323477161780829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.95654296875,0.0,246.36798095703125,1895.4371337890625,0.0,1143.99609375,0.4883646070957184,1.0,0.0,3.0,1.0,0.0
