time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388020,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8420601487159729,0.2387561947107315,0.2155813872814178,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8855457901954651,0.2785912156105041,0.2643554508686065,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8579204678535461,0.2532341480255127,0.1776760220527649,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.852456271648407,0.2483919560909271,0.2358897030353546,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.8313112258911133,0.2289672791957855,1.0336073637008667,286.3650207519531,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.3715515136719,1.0,0.4260740280151367,1.0,1.0,0.0,1.0,-2.313339233398437,2.3133349418640137,4.309082214604132e-06,1.7896734476089478,0.665069043636322,0.665069043636322,0.0,73.93572998046875,44.0,19191.216796875,-0.0,998.0346069335938,1.0,283.1499938964844,285.763671875,292.1983642578125,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20931.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214637756347656,1.0,0.0,0.0,1.7429070472717283,1.742914795875549,2.026944514454954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.68603515625,0.0,212.3849639892578,1895.4371337890625,0.0,1054.7310791015625,0.4644817113876343,1.0,0.0,3.0,1.0,0.0
12388080,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8420601487159729,0.2387561947107315,0.2155813872814178,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8855457901954651,0.2785912156105041,0.2643554508686065,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8579204678535461,0.2532341480255127,0.1776760220527649,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.852456271648407,0.2483919560909271,0.2358897030353546,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.8313112258911133,0.2289672791957855,1.0336073637008667,286.3650207519531,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.3715515136719,1.0,0.4260740280151367,1.0,1.0,0.0,1.0,-2.313339233398437,2.3133349418640137,4.309082214604132e-06,1.7896734476089478,0.665069043636322,0.665069043636322,0.0,73.93572998046875,44.0,19191.216796875,-0.0,998.0346069335938,1.0,283.1499938964844,285.763671875,292.1983642578125,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20931.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214637756347656,1.0,0.0,0.0,1.7429070472717283,1.742914795875549,2.026944514454954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.68603515625,0.0,212.3849639892578,1895.4371337890625,0.0,1054.7310791015625,0.4644817113876343,1.0,0.0,3.0,1.0,0.0
12388140,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.8997567892074585,0.2401928752660751,0.2163058370351791,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9536409378051758,0.2808971107006073,0.2659414112567901,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.9195179343223572,0.255104660987854,0.1785471439361572,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.9132747650146484,0.2506815493106842,0.2374675273895263,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.8866057395935059,0.2299284636974334,1.0351202487945557,286.496826171875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405090332031,286.5042419433594,1.0,0.4173978865146637,1.0,1.0,0.0,1.0,-2.320870876312256,2.320866346359253,4.337038717494579e-06,1.7954715490341189,0.6372206211090088,0.6372206211090088,0.0,61.75944519042969,32.0,18575.07421875,-0.0,957.7740478515624,1.0,283.1499938964844,285.8829650878906,292.2242126464844,293.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,21105.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101178526878357,1.0,0.0,0.0,1.6114521026611328,1.6114593744277954,1.7327194257177325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.4375,0.0,178.4726104736328,1895.4371337890625,0.0,986.58642578125,0.438564658164978,1.0,0.0,3.0,1.0,0.0
12388200,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.8997567892074585,0.2401928752660751,0.2163058370351791,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.9536409378051758,0.2808971107006073,0.2659414112567901,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.9195179343223572,0.255104660987854,0.1785471439361572,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.9132747650146484,0.2506815493106842,0.2374675273895263,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.8866057395935059,0.2299284636974334,1.0351202487945557,286.496826171875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405090332031,286.5042419433594,1.0,0.4173978865146637,1.0,1.0,0.0,1.0,-2.320870876312256,2.320866346359253,4.337038717494579e-06,1.7954715490341189,0.6372206211090088,0.6372206211090088,0.0,61.75944519042969,32.0,18575.07421875,-0.0,957.7740478515624,1.0,283.1499938964844,285.8829650878906,292.2242126464844,293.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,21105.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101178526878357,1.0,0.0,0.0,1.6114521026611328,1.6114593744277954,1.7327194257177325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.4375,0.0,178.4726104736328,1895.4371337890625,0.0,986.58642578125,0.438564658164978,1.0,0.0,3.0,1.0,0.0
12388260,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.9760393500328064,0.2419148087501526,0.2174646258354187,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.997704803943634,0.2843673825263977,0.2480526566505432,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9929667711257936,0.257240742444992,0.1797381043434143,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9887646436691284,0.2532287240028381,0.2394686490297317,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.9618507027626038,0.2311709374189376,1.0387520790100098,286.6311340332031,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.63677978515625,1.0,0.4078967571258545,1.0,1.0,0.0,1.0,-2.309009313583374,2.30900502204895,4.293822257750435e-06,1.786771535873413,0.6119397878646851,0.6119397878646851,0.0,52.22569274902344,52.0,17853.421875,-0.0,908.105224609375,1.0,283.1499938964844,286.00421142578125,292.2390441894531,293.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,20962.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990583300590515,1.0,0.0,0.0,1.484593391418457,1.4845999479293823,1.4706469642078448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.9267578125,0.0,148.83497619628906,1895.4371337890625,0.0,923.5701293945312,0.4135343730449676,1.0,0.0,3.0,1.0,0.0
12388320,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.9760393500328064,0.2419148087501526,0.2174646258354187,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.997704803943634,0.2843673825263977,0.2480526566505432,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9929667711257936,0.257240742444992,0.1797381043434143,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9887646436691284,0.2532287240028381,0.2394686490297317,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.9618507027626038,0.2311709374189376,1.0387520790100098,286.6311340332031,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.63677978515625,1.0,0.4078967571258545,1.0,1.0,0.0,1.0,-2.309009313583374,2.30900502204895,4.293822257750435e-06,1.786771535873413,0.6119397878646851,0.6119397878646851,0.0,52.22569274902344,52.0,17853.421875,-0.0,908.105224609375,1.0,283.1499938964844,286.00421142578125,292.2390441894531,293.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,20962.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990583300590515,1.0,0.0,0.0,1.484593391418457,1.4845999479293823,1.4706469642078448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.9267578125,0.0,148.83497619628906,1895.4371337890625,0.0,923.5701293945312,0.4135343730449676,1.0,0.0,3.0,1.0,0.0
12388380,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9851394295692444,0.2437676787376403,0.2190509736537933,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.9963909983634948,0.2914260625839233,0.2408278137445449,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9965671300888062,0.260061502456665,0.1780030131340026,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9975043535232544,0.2559393048286438,0.2419356554746627,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.9714874029159546,0.2326171845197677,1.044763684272766,286.75946044921875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818298339844,286.7673645019531,1.0,0.4083884358406067,1.0,1.0,0.0,1.0,-2.309917449951172,2.309913158416748,4.296037786843954e-06,1.7868293523788452,0.5889592170715332,0.5889592170715332,0.0,51.43778991699219,72.0,17160.31640625,-0.0,906.07958984375,1.0,283.1499938964844,286.1204833984375,292.245361328125,293.4571533203125,293.1499938964844,293.1499938964844,283.1499938964844,20667.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865346193313599,1.0,0.0,0.0,1.368198275566101,1.3682044744491575,1.2490836809320174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4990234375,0.0,124.52952575683594,1895.4371337890625,0.0,856.576416015625,0.3907970488071441,1.0,0.0,3.0,1.0,0.0
12388440,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9851394295692444,0.2437676787376403,0.2190509736537933,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.9963909983634948,0.2914260625839233,0.2408278137445449,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9965671300888062,0.260061502456665,0.1780030131340026,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9975043535232544,0.2559393048286438,0.2419356554746627,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.9714874029159546,0.2326171845197677,1.044763684272766,286.75946044921875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818298339844,286.7673645019531,1.0,0.4083884358406067,1.0,1.0,0.0,1.0,-2.309917449951172,2.309913158416748,4.296037786843954e-06,1.7868293523788452,0.5889592170715332,0.5889592170715332,0.0,51.43778991699219,72.0,17160.31640625,-0.0,906.07958984375,1.0,283.1499938964844,286.1204833984375,292.245361328125,293.4571533203125,293.1499938964844,293.1499938964844,283.1499938964844,20667.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865346193313599,1.0,0.0,0.0,1.368198275566101,1.3682044744491575,1.2490836809320174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4990234375,0.0,124.52952575683594,1895.4371337890625,0.0,856.576416015625,0.3907970488071441,1.0,0.0,3.0,1.0,0.0
12388500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.9822791814804076,0.2447838634252548,0.2199471592903137,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.9972072243690492,0.2944232225418091,0.2451022118330001,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.998283326625824,0.2614750266075134,0.1818451434373855,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.9953871369361876,0.2573797106742859,0.2432854920625686,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.9680838584899902,0.2334435880184173,1.0483852624893188,286.8360595703125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2938842773437,286.8446350097656,1.0,0.411845862865448,1.0,1.0,0.0,1.0,-2.3270654678344727,2.327061176300049,4.359492322691949e-06,1.7999005317687988,0.5786150097846985,0.5786150097846985,0.0,52.41532516479492,72.0,16876.658203125,-0.0,927.1295776367188,1.0,283.1499938964844,286.1856689453125,292.24951171875,293.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,20476.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798600912094116,1.0,0.0,0.0,1.3157378435134888,1.3157438039779663,1.1551335177273361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.314453125,0.0,114.4261245727539,1895.4371337890625,0.0,822.7680053710938,0.3806055784225464,1.0,0.0,3.0,1.0,0.0
12388560,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.9716904163360596,0.2458613216876983,0.2209341526031494,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9988806843757628,0.2965863645076751,0.2568745017051697,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.9905037879943848,0.2625651955604553,0.1834592819213867,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.9865147471427916,0.2588764727115631,0.2447223961353302,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.9561574459075928,0.2343246340751648,1.0524557828903198,286.9171447753906,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.30059814453125,286.9259033203125,1.0,0.4170998334884643,1.0,1.0,0.0,1.0,-2.3509912490844727,2.350986957550049,4.449223524716217e-06,1.818346619606018,0.5690456628799438,0.5690456628799438,0.0,54.51691055297852,92.0,16622.392578125,-0.0,960.1177978515624,1.0,283.1499938964844,286.2528076171875,292.25604248046875,293.43145751953125,293.1499938964844,293.1499938964844,283.1499938964844,20272.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732913017272949,1.0,0.0,0.0,1.2675278186798096,1.267533540725708,1.0720337684233529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.44873046875,0.0,105.60133361816406,1895.4371337890625,0.0,790.7376098632812,0.3712762594223022,1.0,0.0,3.0,1.0,0.0
12388620,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.9147725105285645,0.2481296062469482,0.2232193052768707,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.977470874786377,0.2975557446479797,0.2821696698665619,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.938200056552887,0.2650220990180969,0.185332179069519,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9338326454162598,0.2619732618331909,0.2479113340377807,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.898904025554657,0.236155703663826,1.0619877576828003,287.0788879394531,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0859375,1.0,0.4314482808113098,1.0,1.0,0.0,1.0,-2.40163803100586,2.4016335010528564,4.643226020561997e-06,1.8578780889511108,0.5521067380905151,0.5521067380905151,0.0,63.53268432617188,112.0,16159.5048828125,-0.0,1050.78369140625,1.0,283.1499938964844,286.3836364746094,292.27569580078125,293.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,19864.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613380670547485,1.0,0.0,0.0,1.1838170289993286,1.1838223934173584,9.351096963428065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.78515625,0.0,91.32147216796876,1895.4371337890625,0.0,735.5037231445312,0.3551901280879974,1.0,0.0,3.0,1.0,0.0
12388680,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774230957031,0.9147725105285645,0.2481296062469482,0.2232193052768707,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.977470874786377,0.2975557446479797,0.2821696698665619,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.938200056552887,0.2650220990180969,0.185332179069519,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.9338326454162598,0.2619732618331909,0.2479113340377807,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.898904025554657,0.236155703663826,1.0619877576828003,287.0788879394531,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0859375,1.0,0.4314482808113098,1.0,1.0,0.0,1.0,-2.40163803100586,2.4016335010528564,4.643226020561997e-06,1.8578780889511108,0.5521067380905151,0.5521067380905151,0.0,63.53268432617188,112.0,16159.5048828125,-0.0,1050.78369140625,1.0,283.1499938964844,286.3836364746094,292.27569580078125,293.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,19864.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613380670547485,1.0,0.0,0.0,1.1838170289993286,1.1838223934173584,9.351096963428065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.78515625,0.0,91.32147216796876,1895.4371337890625,0.0,735.5037231445312,0.3551901280879974,1.0,0.0,3.0,1.0,0.0
12388740,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.8467291593551636,0.2502990067005157,0.2257655560970306,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.8981496691703796,0.2987479865550995,0.2835130393505096,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8650984764099121,0.2675400972366333,0.1875313222408294,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20330810546875,0.8622467517852783,0.2649986147880554,0.2513889074325561,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.202880859375,0.8334736824035645,0.2378782927989959,1.0726898908615112,287.2043151855469,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.29461669921875,287.2103881835937,1.0,0.4472697377204895,1.0,1.0,0.0,1.0,-2.425980806350708,2.425976037979126,4.737743893201696e-06,1.8767400979995728,0.5373731255531311,0.5373731255531311,0.0,79.73297119140625,130.0,15688.0048828125,-0.0,1144.72509765625,1.0,283.1499938964844,286.4876708984375,292.2975158691406,293.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,19512.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551193118095398,1.0,0.0,0.0,1.1146117448806765,1.1146167516708374,8.28973441002745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.29052734375,0.0,80.57579803466797,1895.4371337890625,0.0,691.588623046875,0.3421406149864197,1.0,0.0,3.0,1.0,0.0
12388800,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.8467291593551636,0.2502990067005157,0.2257655560970306,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.8981496691703796,0.2987479865550995,0.2835130393505096,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8650984764099121,0.2675400972366333,0.1875313222408294,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20330810546875,0.8622467517852783,0.2649986147880554,0.2513889074325561,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.202880859375,0.8334736824035645,0.2378782927989959,1.0726898908615112,287.2043151855469,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.29461669921875,287.2103881835937,1.0,0.4472697377204895,1.0,1.0,0.0,1.0,-2.425980806350708,2.425976037979126,4.737743893201696e-06,1.8767400979995728,0.5373731255531311,0.5373731255531311,0.0,79.73297119140625,130.0,15688.0048828125,-0.0,1144.72509765625,1.0,283.1499938964844,286.4876708984375,292.2975158691406,293.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,19512.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551193118095398,1.0,0.0,0.0,1.1146117448806765,1.1146167516708374,8.28973441002745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.29052734375,0.0,80.57579803466797,1895.4371337890625,0.0,691.588623046875,0.3421406149864197,1.0,0.0,3.0,1.0,0.0
12388860,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.8053668737411499,0.252377450466156,0.2282550781965255,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.8511562347412109,0.3009761869907379,0.2860718369483948,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8228523135185242,0.2700399160385132,0.1897506862878799,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.8207752108573914,0.2679582238197326,0.2548360526561737,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.7913354635238647,0.2395316213369369,1.0832078456878662,287.3164978027344,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29736328125,287.3218994140625,1.0,0.4634510278701782,1.0,1.0,0.0,1.0,-2.451489210128784,2.451484441757202,4.83779967908049e-06,1.896481156349182,0.5248362421989441,0.5248362421989441,0.0,96.88076782226562,118.0,15287.53125,-0.0,1245.8582763671875,1.0,283.1499938964844,286.5789794921875,292.31719970703125,293.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19212.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421773195266724,1.0,0.0,0.0,1.0579922199249268,1.0579971075057983,7.468929652532098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.248046875,0.0,72.46424102783203,1895.4371337890625,0.0,654.738037109375,0.3316565454006195,1.0,0.0,3.0,1.0,0.0
12388920,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.8053668737411499,0.252377450466156,0.2282550781965255,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.8511562347412109,0.3009761869907379,0.2860718369483948,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8228523135185242,0.2700399160385132,0.1897506862878799,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.8207752108573914,0.2679582238197326,0.2548360526561737,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.7913354635238647,0.2395316213369369,1.0832078456878662,287.3164978027344,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29736328125,287.3218994140625,1.0,0.4634510278701782,1.0,1.0,0.0,1.0,-2.451489210128784,2.451484441757202,4.83779967908049e-06,1.896481156349182,0.5248362421989441,0.5248362421989441,0.0,96.88076782226562,118.0,15287.53125,-0.0,1245.8582763671875,1.0,283.1499938964844,286.5789794921875,292.31719970703125,293.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,19212.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421773195266724,1.0,0.0,0.0,1.0579922199249268,1.0579971075057983,7.468929652532098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.248046875,0.0,72.46424102783203,1895.4371337890625,0.0,654.738037109375,0.3316565454006195,1.0,0.0,3.0,1.0,0.0
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128723144531,0.7946344614028931,0.254420518875122,0.2302992939949035,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.8406620025634766,0.3036191761493683,0.2887094020843506,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.8129984736442566,0.2725244760513305,0.1916461139917373,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130249023437,0.8113117218017578,0.2708774507045746,0.2578175663948059,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127197265625,0.7804630398750305,0.2411455065011978,1.091519474983215,287.41375732421875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.41827392578125,1.0,0.4701727926731109,1.0,1.0,0.0,1.0,-2.47296404838562,2.472959041595459,4.922984771837946e-06,1.9131606817245483,0.5143129229545593,0.5143129229545593,0.0,103.33184051513672,106.0,14977.3662109375,-0.0,1298.93115234375,1.0,283.1499938964844,286.66522216796875,292.33709716796875,293.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18962.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342382788658142,1.0,0.0,0.0,1.012221336364746,1.012226104736328,6.836667409970687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4677734375,0.0,66.34036254882812,1895.4371337890625,0.0,623.911865234375,0.3233232498168945,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128723144531,0.7946344614028931,0.254420518875122,0.2302992939949035,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.8406620025634766,0.3036191761493683,0.2887094020843506,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.8129984736442566,0.2725244760513305,0.1916461139917373,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130249023437,0.8113117218017578,0.2708774507045746,0.2578175663948059,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127197265625,0.7804630398750305,0.2411455065011978,1.091519474983215,287.41375732421875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.41827392578125,1.0,0.4701727926731109,1.0,1.0,0.0,1.0,-2.47296404838562,2.472959041595459,4.922984771837946e-06,1.9131606817245483,0.5143129229545593,0.5143129229545593,0.0,103.33184051513672,106.0,14977.3662109375,-0.0,1298.93115234375,1.0,283.1499938964844,286.66522216796875,292.33709716796875,293.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18962.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342382788658142,1.0,0.0,0.0,1.012221336364746,1.012226104736328,6.836667409970687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4677734375,0.0,66.34036254882812,1895.4371337890625,0.0,623.911865234375,0.3233232498168945,1.0,0.0,3.0,1.0,0.0
12389100,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555358886719,0.7959066033363342,0.2554520070552826,0.2312155663967132,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.842034637928009,0.3050217032432556,0.2900043129920959,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556884765625,0.814357578754425,0.273775041103363,0.1925114393234253,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556884765625,0.8128921389579773,0.2723385691642761,0.2591894865036011,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45538330078125,0.7815230488777161,0.2419549971818924,1.095115303993225,287.4563293457031,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038330078125,287.46044921875,1.0,0.4714404940605163,1.0,1.0,0.0,1.0,-2.482629537582397,2.4826245307922363,4.9615377974987496e-06,1.9206488132476809,0.509739100933075,0.509739100933075,0.0,103.56388092041016,106.0,14860.2421875,-0.0,1311.7994384765625,1.0,283.1499938964844,286.7063293457031,292.3480529785156,293.4197082519531,293.1499938964844,293.1499938964844,283.1499938964844,18855.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308246612548828,1.0,0.0,0.0,0.992829442024231,0.9928340911865234,6.57722551977713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.19775390625,0.0,63.86069869995117,1895.4371337890625,0.0,611.1090698242188,0.3198362290859222,1.0,0.0,3.0,1.0,0.0
12389160,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4951171875,0.8001160621643066,0.2564907670021057,0.2320875525474548,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.8463299870491028,0.3064559698104858,0.2912825345993042,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.8184813261032104,0.2750311493873596,0.1933412104845047,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.8172374963760376,0.2738021910190582,0.2605099380016327,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7854527235031128,0.2427678257226944,1.09847092628479,287.4958801269531,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061218261719,287.49969482421875,1.0,0.4716944992542267,1.0,1.0,0.0,1.0,-2.491828680038452,2.491823673248291,4.998367330699693e-06,1.927772164344788,0.5056096911430359,0.5056096911430359,0.0,102.4305648803711,94.0,14751.9365234375,-0.0,1318.377685546875,1.0,283.1499938964844,286.744384765625,292.3593444824219,293.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18758.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278153419494629,1.0,0.0,0.0,0.9755401611328124,0.9755447506904602,6.350146719569238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.560546875,0.0,61.704437255859375,1895.4371337890625,0.0,600.0423583984375,0.3167463839054107,1.0,0.0,3.0,1.0,0.0
12389220,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56622314453125,0.8154826164245605,0.2585868537425995,0.2337390780448913,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665588378906,0.8626054525375366,0.3093828856945038,0.2937902510166168,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8334416151046753,0.277557224035263,0.1949253529310226,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8325833082199097,0.2767367660999298,0.2630417048931122,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.800579309463501,0.2444032877683639,1.1046760082244873,287.5668640136719,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106384277344,287.57012939453125,1.0,0.4700102508068084,1.0,1.0,0.0,1.0,-2.5092272758483887,2.5092222690582275,5.0683879635471385e-06,1.9412368535995483,0.4986284971237182,0.4986284971237182,0.0,97.18885803222656,82.0,14575.89453125,-0.0,1317.671630859375,1.0,283.1499938964844,286.81256103515625,292.38201904296875,293.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18590.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229066014289856,1.0,0.0,0.0,0.9466679096221924,0.9466723799705504,5.979828898716735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.02490234375,0.0,58.210079193115234,1895.4371337890625,0.0,582.4241943359375,0.311614841222763,1.0,0.0,3.0,1.0,0.0
12389280,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56622314453125,0.8154826164245605,0.2585868537425995,0.2337390780448913,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665588378906,0.8626054525375366,0.3093828856945038,0.2937902510166168,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8334416151046753,0.277557224035263,0.1949253529310226,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8325833082199097,0.2767367660999298,0.2630417048931122,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56610107421875,0.800579309463501,0.2444032877683639,1.1046760082244873,287.5668640136719,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106384277344,287.57012939453125,1.0,0.4700102508068084,1.0,1.0,0.0,1.0,-2.5092272758483887,2.5092222690582275,5.0683879635471385e-06,1.9412368535995483,0.4986284971237182,0.4986284971237182,0.0,97.18885803222656,82.0,14575.89453125,-0.0,1317.671630859375,1.0,283.1499938964844,286.81256103515625,292.38201904296875,293.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18590.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229066014289856,1.0,0.0,0.0,0.9466679096221924,0.9466723799705504,5.979828898716735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.02490234375,0.0,58.210079193115234,1895.4371337890625,0.0,582.4241943359375,0.311614841222763,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8386009335517883,0.2606962025165558,0.2353073209524154,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.8895780444145203,0.3123486638069153,0.2962410748004913,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8578612804412842,0.2800923883914947,0.1964413225650787,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8573421835899353,0.2796746492385864,0.2654749155044555,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.8238732814788818,0.2460450232028961,1.1104278564453125,287.6280822753906,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6308898925781,1.0,0.4663730263710022,1.0,1.0,0.0,1.0,-2.525712490081787,2.525707483291626,5.135176252224483e-06,1.9539872407913208,0.4932692050933838,0.4932692050933838,0.0,89.29347229003906,70.0,14452.6826171875,-0.0,1304.3487548828125,1.0,283.1499938964844,286.8710327148437,292.4042663574219,293.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18450.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192840099334717,1.0,0.0,0.0,0.9245727062225342,0.9245771169662476,5.70394824706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.611328125,0.0,55.61285018920898,1895.4371337890625,0.0,569.7594604492188,0.3076873421669006,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8386009335517883,0.2606962025165558,0.2353073209524154,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.8895780444145203,0.3123486638069153,0.2962410748004913,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8578612804412842,0.2800923883914947,0.1964413225650787,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8573421835899353,0.2796746492385864,0.2654749155044555,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.8238732814788818,0.2460450232028961,1.1104278564453125,287.6280822753906,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6308898925781,1.0,0.4663730263710022,1.0,1.0,0.0,1.0,-2.525712490081787,2.525707483291626,5.135176252224483e-06,1.9539872407913208,0.4932692050933838,0.4932692050933838,0.0,89.29347229003906,70.0,14452.6826171875,-0.0,1304.3487548828125,1.0,283.1499938964844,286.8710327148437,292.4042663574219,293.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18450.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192840099334717,1.0,0.0,0.0,0.9245727062225342,0.9245771169662476,5.70394824706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.611328125,0.0,55.61285018920898,1895.4371337890625,0.0,569.7594604492188,0.3076873421669006,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8739760518074036,0.2628035545349121,0.2368176430463791,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.9323835372924804,0.3153234422206878,0.2986437976360321,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.895675539970398,0.2826235592365265,0.1979105919599533,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8955446481704712,0.2826049029827118,0.2678409516811371,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.857155978679657,0.2476815283298492,1.1158732175827026,287.6806030273437,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6829833984375,1.0,0.4615465402603149,1.0,1.0,0.0,1.0,-2.541565418243408,2.541560173034668,5.19981176694273e-06,1.966243386268616,0.4894420504570007,0.4894420504570007,0.0,79.79644775390625,58.0,14380.1865234375,-0.0,1283.09033203125,1.0,283.1499938964844,286.9206848144531,292.42626953125,293.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18331.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167542695999146,1.0,0.0,0.0,0.9084339141845704,0.9084382653236388,5.506556988166268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.26611328125,0.0,53.73869705200195,1895.4371337890625,0.0,561.0819702148438,0.3047770857810974,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8739760518074036,0.2628035545349121,0.2368176430463791,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.9323835372924804,0.3153234422206878,0.2986437976360321,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.895675539970398,0.2826235592365265,0.1979105919599533,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8955446481704712,0.2826049029827118,0.2678409516811371,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.857155978679657,0.2476815283298492,1.1158732175827026,287.6806030273437,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6829833984375,1.0,0.4615465402603149,1.0,1.0,0.0,1.0,-2.541565418243408,2.541560173034668,5.19981176694273e-06,1.966243386268616,0.4894420504570007,0.4894420504570007,0.0,79.79644775390625,58.0,14380.1865234375,-0.0,1283.09033203125,1.0,283.1499938964844,286.9206848144531,292.42626953125,293.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18331.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167542695999146,1.0,0.0,0.0,0.9084339141845704,0.9084382653236388,5.506556988166268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.26611328125,0.0,53.73869705200195,1895.4371337890625,0.0,561.0819702148438,0.3047770857810974,1.0,0.0,3.0,1.0,0.0
12389580,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.9022995233535768,0.2639792859554291,0.2376433610916137,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.9652391076087952,0.3169863522052765,0.2999704778194427,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.9271101355552672,0.2840346693992615,0.1987168043851852,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.9272387623786926,0.2842382788658142,0.2691422700881958,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.8841496109962463,0.2485913187265396,1.1188148260116575,287.7064819335937,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3201904296875,287.70867919921875,1.0,0.4585012197494507,1.0,1.0,0.0,1.0,-2.550218343734741,2.550213098526001,5.2352615966810845e-06,1.9729315042495728,0.4879408180713653,0.4879408180713653,0.0,74.02418518066406,58.0,14361.0380859375,-0.0,1268.8043212890625,1.0,283.1499938964844,286.94488525390625,292.4386291503906,293.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18271.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515772819519043,1.0,0.0,0.0,0.9017651677131652,0.901769518852234,5.426007376740929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.66650390625,0.0,52.95895767211914,1895.4371337890625,0.0,557.7518310546875,0.3035396337509155,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.933327853679657,0.2649005949497223,0.238284170627594,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250366210937,0.9917172789573668,0.3182896375656128,0.3010042309761047,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9590288996696472,0.2851386070251465,0.1993428319692611,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9593531489372252,0.2855164110660553,0.2701541781425476,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247314453125,0.911993443965912,0.2493012547492981,1.1210778951644895,287.7252197265625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.72723388671875,1.0,0.4559890329837799,1.0,1.0,0.0,1.0,-2.556917667388916,2.556912422180176,5.262790182314348e-06,1.9781090021133425,0.4870670437812805,0.4870670437812805,0.0,69.3331527709961,76.0,14356.25390625,-0.0,1256.7041015625,1.0,283.1499938964844,286.96221923828125,292.4484558105469,293.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18228.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152064561843872,1.0,0.0,0.0,0.8976141810417175,0.8976184725761414,5.3761681328978745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.00537109375,0.0,52.46516418457031,1895.4371337890625,0.0,555.83935546875,0.3027435839176178,1.0,0.0,3.0,1.0,0.0
12389700,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.944160223007202,0.2659383714199066,0.2391683310270309,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.9990000128746032,0.3197729289531708,0.3021240830421448,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.969032347202301,0.2863823175430298,0.2001739293336868,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9695543050765992,0.2869585454463959,0.271465927362442,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74481201171875,0.9223015308380128,0.2500981390476227,1.124419331550598,287.7452392578125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.7471618652344,1.0,0.456991583108902,1.0,1.0,0.0,1.0,-2.565411329269409,2.565406084060669,5.297876214171993e-06,1.984713315963745,0.486405998468399,0.486405998468399,0.0,68.29181671142578,76.0,14363.8583984375,-0.0,1262.9649658203125,1.0,283.1499938964844,286.9804077148437,292.4597473144531,293.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,18181.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147821307182312,1.0,0.0,0.0,0.8940405249595642,0.8940448760986328,5.333445685096194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.20458984375,0.0,52.02543640136719,1895.4371337890625,0.0,554.4107666015625,0.3020213544368744,1.0,0.0,3.0,1.0,0.0
12389760,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.9395083785057068,0.2669551968574524,0.240118607878685,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642822265625,0.9963940978050232,0.3212400078773498,0.3037713766098022,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.964993417263031,0.2876046299934387,0.2010558843612671,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.965750217437744,0.2883810102939605,0.2728477716445923,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.9174373149871826,0.2508754432201385,1.1280946731567385,287.7644348144531,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7663269042969,1.0,0.4595687389373779,1.0,1.0,0.0,1.0,-2.576220989227295,2.5762157440185547,5.342382792150602e-06,1.9929606914520264,0.4861005246639251,0.4861005246639251,0.0,69.50341796875,94.0,14387.16015625,-0.0,1281.5333251953125,1.0,283.1499938964844,286.99737548828125,292.4712829589844,293.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18136.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145968794822693,1.0,0.0,0.0,0.8916621804237366,0.8916664719581604,5.3051074644372433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.06884765625,0.0,51.70904541015625,1895.4371337890625,0.0,553.7882690429688,0.3014855086803436,1.0,0.0,3.0,1.0,0.0
12389820,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.901698112487793,0.26893350481987,0.2421507984399795,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.9657412171363832,0.3240745961666107,0.3067275583744049,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9271594285964966,0.2899502515792846,0.202906921505928,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9284920692443848,0.2911315262317657,0.2757338285446167,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798583984375,0.8825051784515381,0.252342164516449,1.136037826538086,287.7989501953125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3244934082031,287.8005065917969,1.0,0.4681084752082824,1.0,1.0,0.0,1.0,-2.5973966121673584,2.597391366958618,5.430524197436171e-06,2.0093207359313965,0.486519455909729,0.486519455909729,0.0,76.93814086914062,112.0,14468.6416015625,-0.0,1341.3065185546875,1.0,283.1499938964844,287.02703857421875,292.4952392578125,293.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18051.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149869322776794,1.0,0.0,0.0,0.8903525471687317,0.8903568387031555,5.289534854568958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.689453125,0.0,51.42519760131836,1895.4371337890625,0.0,555.0997314453125,0.3009461462497711,1.0,0.0,3.0,1.0,0.0
