time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389880,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.901698112487793,0.26893350481987,0.2421507984399795,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.9657412171363832,0.3240745961666107,0.3067275583744049,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9271594285964966,0.2899502515792846,0.202906921505928,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9284920692443848,0.2911315262317657,0.2757338285446167,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798583984375,0.8825051784515381,0.252342164516449,1.136037826538086,287.7989501953125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3244934082031,287.8005065917969,1.0,0.4681084752082824,1.0,1.0,0.0,1.0,-2.5973966121673584,2.597391366958618,5.430524197436171e-06,2.0093207359313965,0.486519455909729,0.486519455909729,0.0,76.93814086914062,112.0,14468.6416015625,-0.0,1341.3065185546875,1.0,283.1499938964844,287.02703857421875,292.4952392578125,293.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18051.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149869322776794,1.0,0.0,0.0,0.8903525471687317,0.8903568387031555,5.289534854568958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.689453125,0.0,51.42519760131836,1895.4371337890625,0.0,555.0997314453125,0.3009461462497711,1.0,0.0,3.0,1.0,0.0
12389940,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8603153228759766,0.2709089517593384,0.2443314343690872,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.917368710041046,0.3268372714519501,0.3097788989543915,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8821834325790405,0.2921397387981415,0.2047775387763977,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8836994767189026,0.2937296330928802,0.2786507308483124,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273010253906,0.8425688147544861,0.2536845207214355,1.1442416906356812,287.8276062011719,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8288879394531,1.0,0.4796046912670135,1.0,1.0,0.0,1.0,-2.619293451309204,2.6192879676818848,5.522433184523834e-06,2.026240825653076,0.4882569313049316,0.4882569313049316,0.0,88.72064208984375,130.0,14597.498046875,-0.0,1422.3580322265625,1.0,283.1499938964844,287.0502624511719,292.5202941894531,293.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164036750793457,1.0,0.0,0.0,0.8934042453765869,0.8934085369110107,5.3258570886782763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.59130859375,0.0,51.57827758789063,1895.4371337890625,0.0,559.8900756835938,0.3010785281658172,1.0,0.0,3.0,1.0,0.0
12390000,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8603153228759766,0.2709089517593384,0.2443314343690872,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.917368710041046,0.3268372714519501,0.3097788989543915,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8821834325790405,0.2921397387981415,0.2047775387763977,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8836994767189026,0.2937296330928802,0.2786507308483124,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273010253906,0.8425688147544861,0.2536845207214355,1.1442416906356812,287.8276062011719,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8288879394531,1.0,0.4796046912670135,1.0,1.0,0.0,1.0,-2.619293451309204,2.6192879676818848,5.522433184523834e-06,2.026240825653076,0.4882569313049316,0.4882569313049316,0.0,88.72064208984375,130.0,14597.498046875,-0.0,1422.3580322265625,1.0,283.1499938964844,287.0502624511719,292.5202941894531,293.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164036750793457,1.0,0.0,0.0,0.8934042453765869,0.8934085369110107,5.3258570886782763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.59130859375,0.0,51.57827758789063,1895.4371337890625,0.0,559.8900756835938,0.3010785281658172,1.0,0.0,3.0,1.0,0.0
12390060,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.8257060647010803,0.2728503942489624,0.2465925514698028,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.8769278526306152,0.3295184671878814,0.3128636479377746,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8451979160308838,0.2941921353340149,0.2066286206245422,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8469142913818359,0.2961912751197815,0.2815422713756561,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502502441406,0.8083826899528503,0.2549011409282684,1.1523946523666382,287.8504943847656,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226623535156,287.8515014648437,1.0,0.4927413463592529,1.0,1.0,0.0,1.0,-2.641213178634644,2.641207456588745,5.615219379251357e-06,2.0431830883026123,0.4912565946578979,0.4912565946578979,0.0,103.25064086914062,118.0,14771.583984375,-0.0,1517.126953125,1.0,283.1499938964844,287.067138671875,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187960863113403,1.0,0.0,0.0,0.9006199836730957,0.9006242752075195,5.4122345716223215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6591796875,0.0,52.148681640625,1895.4371337890625,0.0,568.0751342773438,0.3018517196178436,1.0,0.0,3.0,1.0,0.0
12390120,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.8257060647010803,0.2728503942489624,0.2465925514698028,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.8769278526306152,0.3295184671878814,0.3128636479377746,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8451979160308838,0.2941921353340149,0.2066286206245422,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8469142913818359,0.2961912751197815,0.2815422713756561,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502502441406,0.8083826899528503,0.2549011409282684,1.1523946523666382,287.8504943847656,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226623535156,287.8515014648437,1.0,0.4927413463592529,1.0,1.0,0.0,1.0,-2.641213178634644,2.641207456588745,5.615219379251357e-06,2.0431830883026123,0.4912565946578979,0.4912565946578979,0.0,103.25064086914062,118.0,14771.583984375,-0.0,1517.126953125,1.0,283.1499938964844,287.067138671875,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187960863113403,1.0,0.0,0.0,0.9006199836730957,0.9006242752075195,5.4122345716223215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6591796875,0.0,52.148681640625,1895.4371337890625,0.0,568.0751342773438,0.3018517196178436,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8191680908203125,0.274777352809906,0.2484577894210815,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.869665801525116,0.3321360349655151,0.3154893815517425,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8383176326751709,0.2961449921131134,0.2081125378608703,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8403406739234924,0.2985492050647735,0.2839345037937164,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656005859375,0.8007158041000366,0.256015419960022,1.1581915616989136,287.86572265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207397460937,287.8663024902344,1.0,0.4973376393318176,1.0,1.0,0.0,1.0,-2.6582393646240234,2.658233642578125,5.687960765499156e-06,2.056408405303955,0.4954243302345276,0.4954243302345276,0.0,107.73747253417967,106.0,14980.5888671875,-0.0,1560.9793701171875,1.0,283.1499938964844,287.0765686035156,292.5726928710937,293.6513366699219,293.1499938964844,293.1499938964844,283.1499938964844,17821.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220713019371033,1.0,0.0,0.0,0.9117791652679444,0.9117833971977234,5.5471865323397664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.55615234375,0.0,53.12412643432617,1895.4371337890625,0.0,579.478759765625,0.303241491317749,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8191680908203125,0.274777352809906,0.2484577894210815,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.869665801525116,0.3321360349655151,0.3154893815517425,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8383176326751709,0.2961449921131134,0.2081125378608703,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8403406739234924,0.2985492050647735,0.2839345037937164,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656005859375,0.8007158041000366,0.256015419960022,1.1581915616989136,287.86572265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207397460937,287.8663024902344,1.0,0.4973376393318176,1.0,1.0,0.0,1.0,-2.6582393646240234,2.658233642578125,5.687960765499156e-06,2.056408405303955,0.4954243302345276,0.4954243302345276,0.0,107.73747253417967,106.0,14980.5888671875,-0.0,1560.9793701171875,1.0,283.1499938964844,287.0765686035156,292.5726928710937,293.6513366699219,293.1499938964844,293.1499938964844,283.1499938964844,17821.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220713019371033,1.0,0.0,0.0,0.9117791652679444,0.9117833971977234,5.5471865323397664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.55615234375,0.0,53.12412643432617,1895.4371337890625,0.0,579.478759765625,0.303241491317749,1.0,0.0,3.0,1.0,0.0
12390300,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.8217126131057739,0.2757715284824371,0.2493041455745697,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.8726808428764343,0.3334442973136902,0.3166870772838592,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.8408576846122742,0.2971051633358001,0.2087608277797699,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.8430677652359009,0.2997081875801086,0.2850006222724914,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.870361328125,0.8030433654785156,0.256555438041687,1.1604782342910769,287.8704528808594,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8708801269531,1.0,0.4978027641773224,1.0,1.0,0.0,1.0,-2.6655046939849854,2.665498971939087,5.719098226109054e-06,2.062030553817749,0.497922420501709,0.497922420501709,0.0,107.209228515625,106.0,15098.6484375,-0.0,1568.753173828125,1.0,283.1499938964844,287.0783996582031,292.5860900878906,293.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17785.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523993194103241,1.0,0.0,0.0,0.9187778234481812,0.918782114982605,5.632671928879065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.10791015625,0.0,53.762577056884766,1895.4371337890625,0.0,586.2782592773438,0.3041629791259765,1.0,0.0,3.0,1.0,0.0
12390360,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.8269015550613403,0.2768073678016662,0.2501370012760162,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8787685632705688,0.3347625434398651,0.3178434669971466,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.8461543917655945,0.298053503036499,0.2093659937381744,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.8485758304595947,0.3008532524108886,0.2860061824321747,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.8081445097923279,0.2570880055427551,1.162500262260437,287.8736572265625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739013671875,1.0,0.4973966181278229,1.0,1.0,0.0,1.0,-2.672261476516724,2.672255754470825,5.748122930526733e-06,2.067254543304444,0.5006880164146423,0.5006880164146423,0.0,105.455078125,94.0,15226.0703125,-0.0,1570.2615966796875,1.0,283.1499938964844,287.0785827636719,292.59967041015625,293.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,17749.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260788798332214,1.0,0.0,0.0,0.9267029762268066,0.9267072677612304,5.730263197278874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.10400390625,0.0,54.502197265625,1895.4371337890625,0.0,593.7490844726562,0.3052339255809784,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8444541692733765,0.2789530158042907,0.2517878711223602,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.8993152379989624,0.3374212384223938,0.3200764656066894,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8644970655441284,0.2999220490455627,0.2104784548282623,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8674284219741821,0.3031098246574402,0.2878793179988861,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8246735334396362,0.2581357955932617,1.1659677028656006,287.8758544921875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177185058594,287.8758850097656,1.0,0.4946963489055633,1.0,1.0,0.0,1.0,-2.6846842765808105,2.684678554534912,5.801662155136e-06,2.076850891113281,0.5070042014122009,0.5070042014122009,0.0,99.28376007080078,82.0,15509.3740234375,-0.0,1559.555419921875,1.0,283.1499938964844,287.0744934082031,292.62744140625,293.73712158203125,293.1499938964844,293.1499938964844,283.1499938964844,17676.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307117700576782,1.0,0.0,0.0,0.9453204870224,0.9453248381614684,5.962818505622637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.53759765625,0.0,56.2948112487793,1895.4371337890625,0.0,610.690185546875,0.3078299462795257,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8444541692733765,0.2789530158042907,0.2517878711223602,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.8993152379989624,0.3374212384223938,0.3200764656066894,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8644970655441284,0.2999220490455627,0.2104784548282623,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8674284219741821,0.3031098246574402,0.2878793179988861,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8246735334396362,0.2581357955932617,1.1659677028656006,287.8758544921875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177185058594,287.8758850097656,1.0,0.4946963489055633,1.0,1.0,0.0,1.0,-2.6846842765808105,2.684678554534912,5.801662155136e-06,2.076850891113281,0.5070042014122009,0.5070042014122009,0.0,99.28376007080078,82.0,15509.3740234375,-0.0,1559.555419921875,1.0,283.1499938964844,287.0744934082031,292.62744140625,293.73712158203125,293.1499938964844,293.1499938964844,283.1499938964844,17676.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307117700576782,1.0,0.0,0.0,0.9453204870224,0.9453248381614684,5.962818505622637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.53759765625,0.0,56.2948112487793,1895.4371337890625,0.0,610.690185546875,0.3078299462795257,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.8730366826057434,0.2811502516269684,0.2534093558788299,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.9342442750930786,0.3400966823101043,0.3222382664680481,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.8942943811416626,0.3017561137676239,0.2115000188350677,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.8977895379066467,0.305325835943222,0.289623349905014,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8503667712211609,0.259159117937088,1.168901801109314,287.873046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.87286376953125,1.0,0.4903347492218017,1.0,1.0,0.0,1.0,-2.6960809230804443,2.696074962615967,5.850979505339637e-06,2.085646390914917,0.5143340826034546,0.5143340826034546,0.0,90.79021453857422,70.0,15830.65234375,-0.0,1536.6116943359375,1.0,283.1499938964844,287.0649108886719,292.6564636230469,293.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,17601.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359446406364441,1.0,0.0,0.0,0.9676135182380676,0.967617928981781,6.247370976097956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.017578125,0.0,58.52714920043945,1895.4371337890625,0.0,630.4122314453125,0.3110458552837372,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.8730366826057434,0.2811502516269684,0.2534093558788299,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.9342442750930786,0.3400966823101043,0.3222382664680481,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.8942943811416626,0.3017561137676239,0.2115000188350677,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.8977895379066467,0.305325835943222,0.289623349905014,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8503667712211609,0.259159117937088,1.168901801109314,287.873046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.87286376953125,1.0,0.4903347492218017,1.0,1.0,0.0,1.0,-2.6960809230804443,2.696074962615967,5.850979505339637e-06,2.085646390914917,0.5143340826034546,0.5143340826034546,0.0,90.79021453857422,70.0,15830.65234375,-0.0,1536.6116943359375,1.0,283.1499938964844,287.0649108886719,292.6564636230469,293.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,17601.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359446406364441,1.0,0.0,0.0,0.9676135182380676,0.967617928981781,6.247370976097956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.017578125,0.0,58.52714920043945,1895.4371337890625,0.0,630.4122314453125,0.3110458552837372,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9182921051979064,0.283378541469574,0.2550102174282074,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.9822058081626892,0.3427800238132477,0.3243553042411804,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9430382251739502,0.3035496771335602,0.2124556899070739,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9474887251853944,0.3074963986873626,0.2912732362747192,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8912144899368286,0.2601508200168609,1.1714502573013306,287.8656616210937,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8652648925781,1.0,0.4849626123905182,1.0,1.0,0.0,1.0,-2.706743001937866,2.7067370414733887,5.897295977774775e-06,2.093869686126709,0.5226448178291321,0.5226448178291321,0.0,80.91951751708984,58.0,16189.751953125,-0.0,1506.0751953125,1.0,283.1499938964844,287.0502014160156,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417819023132324,1.0,0.0,0.0,0.99360454082489,0.9936089515686036,6.587499257193485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.63671875,0.0,61.23666763305664,1895.4371337890625,0.0,653.1671142578125,0.3149100244045257,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9182921051979064,0.283378541469574,0.2550102174282074,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.9822058081626892,0.3427800238132477,0.3243553042411804,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9430382251739502,0.3035496771335602,0.2124556899070739,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9474887251853944,0.3074963986873626,0.2912732362747192,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8912144899368286,0.2601508200168609,1.1714502573013306,287.8656616210937,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8652648925781,1.0,0.4849626123905182,1.0,1.0,0.0,1.0,-2.706743001937866,2.7067370414733887,5.897295977774775e-06,2.093869686126709,0.5226448178291321,0.5226448178291321,0.0,80.91951751708984,58.0,16189.751953125,-0.0,1506.0751953125,1.0,283.1499938964844,287.0502014160156,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417819023132324,1.0,0.0,0.0,0.99360454082489,0.9936089515686036,6.587499257193485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.63671875,0.0,61.23666763305664,1895.4371337890625,0.0,653.1671142578125,0.3149100244045257,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9519692063331604,0.2848163247108459,0.2561014890670776,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.9990000128746032,0.3446898162364959,0.3175658881664276,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.9740965962409972,0.3046359121799469,0.2130790203809738,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.9780930280685424,0.3088231682777405,0.2923434376716614,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9209547638893129,0.2607398331165313,1.1732046604156494,287.8567810058594,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8553466796875,1.0,0.4807422459125519,1.0,1.0,0.0,1.0,-2.7040748596191406,2.704069137573242,5.886524832021678e-06,2.0922086238861084,0.5284335017204285,0.5284335017204285,0.0,75.53921508789062,58.0,16421.0859375,-0.0,1477.531982421875,1.0,283.1499938964844,287.0370788574219,292.7071838378906,293.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17471.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458295345306396,1.0,0.0,0.0,1.0121681690216064,1.0121726989746094,6.835949761807569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.658203125,0.0,63.24057769775391,1895.4371337890625,0.0,669.4249877929688,0.3177359998226166,1.0,0.0,3.0,1.0,0.0
12390840,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9648473262786864,0.285597562789917,0.2567434012889862,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.9990000128746032,0.3464644849300384,0.3064403533935547,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.985005497932434,0.3051952719688415,0.2134317010641098,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9887385368347168,0.3095192313194275,0.2929487824440002,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9341411590576172,0.2610303461551666,1.17424213886261,287.8446350097656,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.84283447265625,1.0,0.4777226448059082,1.0,1.0,0.0,1.0,-2.693877696990967,2.6938717365264893,5.84224972044467e-06,2.0843372344970703,0.5317447781562805,0.5317447781562805,0.0,73.31822967529297,78.0,16536.689453125,-0.0,1453.2628173828125,1.0,283.1499938964844,287.024658203125,292.7186279296875,293.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,17445.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481810569763184,1.0,0.0,0.0,1.0230861902236938,1.0230906009674072,6.984219425021365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.04296875,0.0,64.4527587890625,1895.4371337890625,0.0,679.0541381835938,0.3194330632686615,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.970278024673462,0.2866983711719513,0.2576956450939178,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302307128906,0.9990000128746032,0.3494974672794342,0.3024101853370666,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.989271879196167,0.3059692680835724,0.2139525711536407,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.992986023426056,0.3104852139949798,0.2938336431980133,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9394482970237732,0.2614477276802063,1.1759529113769531,287.83013916015625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.829345703125,1.0,0.4779463708400726,1.0,1.0,0.0,1.0,-2.6938838958740234,2.693878173828125,5.841215170221403e-06,2.083836078643799,0.5365277528762817,0.5365277528762817,0.0,72.63904571533203,78.0,16731.99609375,-0.0,1450.1729736328125,1.0,283.1499938964844,287.00750732421875,292.73406982421875,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514288544654846,1.0,0.0,0.0,1.0388450622558594,1.0388495922088623,7.201035856496675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.95166015625,0.0,66.2379379272461,1895.4371337890625,0.0,692.5794067382812,0.3219164609909057,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9678422808647156,0.2878150045871734,0.2587083876132965,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.9990000128746032,0.352209597826004,0.3059369027614593,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82330322265625,0.986842691898346,0.3067398071289062,0.2145060002803802,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82330322265625,0.9908075928688048,0.3114473521709442,0.2947635650634765,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9358750581741332,0.2618729472160339,1.177944302558899,287.8232421875,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289489746094,287.8229064941406,1.0,0.4801712334156036,1.0,1.0,0.0,1.0,-2.7035000324249268,2.703494071960449,5.882582627236843e-06,2.091080665588379,0.5416375398635864,0.5416375398635864,0.0,73.54841613769531,98.0,16958.95703125,-0.0,1467.5877685546875,1.0,283.1499938964844,286.9955749511719,292.7498779296875,293.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,17365.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546897053718567,1.0,0.0,0.0,1.055700182914734,1.0557048320770264,7.436604221311428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.73681640625,0.0,68.17982482910156,1895.4371337890625,0.0,706.426025390625,0.3245872259140014,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9461920857429504,0.290100485086441,0.2608790397644043,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.9990000128746032,0.3552744090557098,0.3288556039333343,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9669468998908995,0.3082832992076874,0.2156889885663986,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9719970226287842,0.3133679032325744,0.2967221140861511,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9114906191825868,0.2627227902412414,1.182464838027954,287.8204650878906,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82080078125,1.0,0.489688903093338,1.0,1.0,0.0,1.0,-2.742788791656494,2.7427828311920166,6.054184268577956e-06,2.121179819107056,0.5528175830841064,0.5528175830841064,0.0,78.84561920166016,118.0,17492.51953125,-0.0,1547.3551025390625,1.0,283.1499938964844,286.9792175292969,292.78564453125,294.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17262.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618192553520203,1.0,0.0,0.0,1.0929614305496216,1.092966079711914,7.970821513936245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4462890625,0.0,72.61599731445312,1895.4371337890625,0.0,737.6531372070312,0.3305782973766327,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9461920857429504,0.290100485086441,0.2608790397644043,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.9990000128746032,0.3552744090557098,0.3288556039333343,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9669468998908995,0.3082832992076874,0.2156889885663986,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9719970226287842,0.3133679032325744,0.2967221140861511,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9114906191825868,0.2627227902412414,1.182464838027954,287.8204650878906,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82080078125,1.0,0.489688903093338,1.0,1.0,0.0,1.0,-2.742788791656494,2.7427828311920166,6.054184268577956e-06,2.121179819107056,0.5528175830841064,0.5528175830841064,0.0,78.84561920166016,118.0,17492.51953125,-0.0,1547.3551025390625,1.0,283.1499938964844,286.9792175292969,292.78564453125,294.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17262.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618192553520203,1.0,0.0,0.0,1.0929614305496216,1.092966079711914,7.970821513936245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4462890625,0.0,72.61599731445312,1895.4371337890625,0.0,737.6531372070312,0.3305782973766327,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.8867038488388062,0.2923057079315185,0.2633770108222961,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.9532950520515442,0.3559776842594147,0.3375602960586548,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9045699834823608,0.3097005486488342,0.2170892804861068,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9101517200469972,0.3151564002037048,0.2989677190780639,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.856886088848114,0.2634117901325226,1.1882461309432983,287.8116760253906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.810791015625,1.0,0.5024070143699646,1.0,1.0,0.0,1.0,-2.766662359237671,2.7666563987731934,6.161468718346441e-06,2.140307664871216,0.565090000629425,0.565090000629425,0.0,92.75655364990234,138.0,18042.064453125,-0.0,1647.8489990234375,1.0,283.1499938964844,286.9576416015625,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703545212745667,1.0,0.0,0.0,1.1350533962249756,1.135058045387268,8.59658584317913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.9013671875,0.0,77.90454864501953,1895.4371337890625,0.0,776.80712890625,0.3375335335731506,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.8867038488388062,0.2923057079315185,0.2633770108222961,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.9532950520515442,0.3559776842594147,0.3375602960586548,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9045699834823608,0.3097005486488342,0.2170892804861068,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9101517200469972,0.3151564002037048,0.2989677190780639,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.856886088848114,0.2634117901325226,1.1882461309432983,287.8116760253906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.810791015625,1.0,0.5024070143699646,1.0,1.0,0.0,1.0,-2.766662359237671,2.7666563987731934,6.161468718346441e-06,2.140307664871216,0.565090000629425,0.565090000629425,0.0,92.75655364990234,138.0,18042.064453125,-0.0,1647.8489990234375,1.0,283.1499938964844,286.9576416015625,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703545212745667,1.0,0.0,0.0,1.1350533962249756,1.135058045387268,8.59658584317913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.9013671875,0.0,77.90454864501953,1895.4371337890625,0.0,776.80712890625,0.3375335335731506,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8418060541152954,0.2943671345710754,0.2658591568470001,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.8976954221725464,0.3576184809207916,0.3395424485206604,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8567955493927002,0.3109118938446045,0.2184460163116455,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8619104027748108,0.3167448341846466,0.3011578917503357,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8141637444496155,0.2639006972312927,1.193713903427124,287.7894287109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884216308594,1.0,0.5162101984024048,1.0,1.0,0.0,1.0,-2.783860445022583,2.7838542461395264,6.237639354367275e-06,2.153303623199463,0.578162431716919,0.578162431716919,0.0,109.9312515258789,156.0,18610.107421875,-0.0,1754.249267578125,1.0,283.1499938964844,286.9242553710937,292.8662109375,294.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,17033.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798546671867371,1.0,0.0,0.0,1.1812845468521118,1.1812894344329834,9.3111317767125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4267578125,0.0,84.0889892578125,1895.4371337890625,0.0,822.7410278320312,0.3454251885414123,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8418060541152954,0.2943671345710754,0.2658591568470001,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.8976954221725464,0.3576184809207916,0.3395424485206604,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8567955493927002,0.3109118938446045,0.2184460163116455,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8619104027748108,0.3167448341846466,0.3011578917503357,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8141637444496155,0.2639006972312927,1.193713903427124,287.7894287109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884216308594,1.0,0.5162101984024048,1.0,1.0,0.0,1.0,-2.783860445022583,2.7838542461395264,6.237639354367275e-06,2.153303623199463,0.578162431716919,0.578162431716919,0.0,109.9312515258789,156.0,18610.107421875,-0.0,1754.249267578125,1.0,283.1499938964844,286.9242553710937,292.8662109375,294.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,17033.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798546671867371,1.0,0.0,0.0,1.1812845468521118,1.1812894344329834,9.3111317767125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4267578125,0.0,84.0889892578125,1895.4371337890625,0.0,822.7410278320312,0.3454251885414123,1.0,0.0,3.0,1.0,0.0
12391380,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.810482919216156,0.29637211561203,0.2683150768280029,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.8612661361694336,0.3597192764282226,0.3421218693256378,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8238199949264526,0.3119495511054992,0.2197003215551376,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8287418484687805,0.3181621730327606,0.3032132685184479,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.7801673412322998,0.2642412483692169,1.198634147644043,287.76348876953125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623291015625,1.0,0.5299508571624756,1.0,1.0,0.0,1.0,-2.799803733825684,2.799797534942627,6.30924523647991e-06,2.1656153202056885,0.5920886993408203,0.5920886993408203,0.0,127.85372924804688,144.0,19209.72265625,-0.0,1864.1473388671875,1.0,283.1499938964844,286.8866577148437,292.9041442871094,294.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,16916.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898098945617676,1.0,0.0,0.0,1.2318121194839478,1.2318171262741089,1.012470391970055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.42724609375,0.0,91.2917938232422,1895.4371337890625,0.0,873.6427001953125,0.3542927801609039,1.0,0.0,3.0,1.0,0.0
12391440,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.810482919216156,0.29637211561203,0.2683150768280029,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.8612661361694336,0.3597192764282226,0.3421218693256378,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8238199949264526,0.3119495511054992,0.2197003215551376,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8287418484687805,0.3181621730327606,0.3032132685184479,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.7801673412322998,0.2642412483692169,1.198634147644043,287.76348876953125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623291015625,1.0,0.5299508571624756,1.0,1.0,0.0,1.0,-2.799803733825684,2.799797534942627,6.30924523647991e-06,2.1656153202056885,0.5920886993408203,0.5920886993408203,0.0,127.85372924804688,144.0,19209.72265625,-0.0,1864.1473388671875,1.0,283.1499938964844,286.8866577148437,292.9041442871094,294.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,16916.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898098945617676,1.0,0.0,0.0,1.2318121194839478,1.2318171262741089,1.012470391970055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.42724609375,0.0,91.2917938232422,1895.4371337890625,0.0,873.6427001953125,0.3542927801609039,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8043251633644104,0.2973494827747345,0.2693499624729156,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74853515625,0.8547765016555786,0.3608378171920776,0.343319833278656,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8175276517868042,0.3124171793460846,0.2201562076807022,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8225979208946228,0.3188179135322571,0.3040084838867187,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.7734695672988892,0.2643652260303497,1.2000237703323364,287.7484130859375,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7470397949219,1.0,0.5329344868659973,1.0,1.0,0.0,1.0,-2.805666208267212,2.805660009384156,6.335800662782276e-06,2.170198440551758,0.599346935749054,0.599346935749054,0.0,132.2091827392578,144.0,19515.716796875,-0.0,1894.1712646484373,1.0,283.1499938964844,286.8658752441406,292.9227600097656,294.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,16856.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948851108551025,1.0,0.0,0.0,1.2586675882339478,1.2586725950241089,1.0570985864433169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.89013671875,0.0,95.31507110595705,1895.4371337890625,0.0,900.7199096679688,0.3591009974479675,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8027225732803345,0.2983255982398987,0.2702791690826416,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315368652344,0.8531105518341064,0.3619859218597412,0.3444443941116333,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8155529499053955,0.3128692805767059,0.2205192446708679,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8207809329032898,0.3194551169872284,0.3046755790710449,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.7712271809577942,0.2644749283790588,1.2008239030838013,287.7314453125,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7299194335937,1.0,0.5344278812408447,1.0,1.0,0.0,1.0,-2.810336112976074,2.8103296756744385,6.356916401273338e-06,2.173813819885254,0.6067816615104675,0.6067816615104675,0.0,133.87997436523438,132.0,19824.96875,-0.0,1909.5562744140625,1.0,283.1499938964844,286.8433532714844,292.9411926269531,294.3033447265625,293.1499938964844,293.1499938964844,283.1499938964844,16796.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999909043312073,1.0,0.0,0.0,1.2865400314331057,1.2865451574325562,1.1044346592825605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.49365234375,0.0,99.64004516601562,1895.4371337890625,0.0,928.749267578125,0.3641593158245086,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8076133131980896,0.3002776503562927,0.2719539701938629,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.8580800294876099,0.364341527223587,0.346567153930664,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8192204236984253,0.3137429356575012,0.2210783511400222,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8246961832046509,0.3206906318664551,0.3057756721973419,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.7743885517120361,0.2646695673465729,1.2013744115829468,287.6937866210937,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69207763671875,1.0,0.5340901613235474,1.0,1.0,0.0,1.0,-2.8175582885742188,2.817552089691162,6.3896104620653205e-06,2.1793906688690186,0.6221703886985779,0.6221703886985779,0.0,132.27305603027344,120.0,20454.978515625,-0.0,1913.3101806640625,1.0,283.1499938964844,286.7948303222656,292.9775695800781,294.37744140625,293.1499938964844,293.1499938964844,283.1499938964844,16676.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102079749107361,1.0,0.0,0.0,1.345272421836853,1.3452777862548828,1.207574342743101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.39501953125,0.0,109.26241302490234,1895.4371337890625,0.0,987.11376953125,0.3750246465206146,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8076133131980896,0.3002776503562927,0.2719539701938629,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.8580800294876099,0.364341527223587,0.346567153930664,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8192204236984253,0.3137429356575012,0.2210783511400222,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8246961832046509,0.3206906318664551,0.3057756721973419,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.7743885517120361,0.2646695673465729,1.2013744115829468,287.6937866210937,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69207763671875,1.0,0.5340901613235474,1.0,1.0,0.0,1.0,-2.8175582885742188,2.817552089691162,6.3896104620653205e-06,2.1793906688690186,0.6221703886985779,0.6221703886985779,0.0,132.27305603027344,120.0,20454.978515625,-0.0,1913.3101806640625,1.0,283.1499938964844,286.7948303222656,292.9775695800781,294.37744140625,293.1499938964844,293.1499938964844,283.1499938964844,16676.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102079749107361,1.0,0.0,0.0,1.345272421836853,1.3452777862548828,1.207574342743101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.39501953125,0.0,109.26241302490234,1895.4371337890625,0.0,987.11376953125,0.3750246465206146,1.0,0.0,3.0,1.0,0.0
