time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8195477724075317,0.3022210299968719,0.2734652757644653,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8712173700332642,0.366745114326477,0.3485764265060425,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8299534916877747,0.3145816922187805,0.2214892655611038,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357610106468201,0.3218826949596405,0.3066663146018982,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.7849121689796448,0.2648406326770782,1.2010188102722168,287.65240478515625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308637619018555,1.0,1.0,0.0,1.0,-2.822927951812744,2.8229217529296875,6.413936716853641e-06,2.183520793914795,0.6382281184196472,0.6382281184196472,0.0,126.36682891845705,108.0,21099.294921875,-0.0,1893.4290771484373,1.0,283.1499938964844,286.7426452636719,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203781962394714,1.0,0.0,0.0,1.4078924655914309,1.4078980684280396,1.3226117800968498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3388671875,0.0,120.31114959716795,1895.4371337890625,0.0,1048.062255859375,0.3868895173072815,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8195477724075317,0.3022210299968719,0.2734652757644653,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8712173700332642,0.366745114326477,0.3485764265060425,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8299534916877747,0.3145816922187805,0.2214892655611038,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357610106468201,0.3218826949596405,0.3066663146018982,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.7849121689796448,0.2648406326770782,1.2010188102722168,287.65240478515625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308637619018555,1.0,1.0,0.0,1.0,-2.822927951812744,2.8229217529296875,6.413936716853641e-06,2.183520793914795,0.6382281184196472,0.6382281184196472,0.0,126.36682891845705,108.0,21099.294921875,-0.0,1893.4290771484373,1.0,283.1499938964844,286.7426452636719,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203781962394714,1.0,0.0,0.0,1.4078924655914309,1.4078980684280396,1.3226117800968498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3388671875,0.0,120.31114959716795,1895.4371337890625,0.0,1048.062255859375,0.3868895173072815,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8368516564369202,0.3041409254074096,0.2748671174049377,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.8914667963981628,0.3691735565662384,0.3505169749259949,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.846651554107666,0.3153825402259826,0.221803218126297,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530599474906921,0.3230304718017578,0.3074192106723785,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8015586733818054,0.2649877667427063,1.2001004219055176,287.6082458496094,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6062927246094,1.0,0.5259252786636353,1.0,1.0,0.0,1.0,-2.82712459564209,2.827118158340454,6.432953341573011e-06,2.1867361068725586,0.6549334526062012,0.6549334526062012,0.0,117.9629898071289,96.0,21755.705078125,-0.0,1859.5745849609373,1.0,283.1499938964844,286.68768310546875,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304886937141418,1.0,0.0,0.0,1.4742653369903564,1.4742711782455444,1.450256235102643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.32568359375,0.0,132.9551239013672,1895.4371337890625,0.0,1111.3603515625,0.3997470140457153,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8368516564369202,0.3041409254074096,0.2748671174049377,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.8914667963981628,0.3691735565662384,0.3505169749259949,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.846651554107666,0.3153825402259826,0.221803218126297,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530599474906921,0.3230304718017578,0.3074192106723785,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8015586733818054,0.2649877667427063,1.2001004219055176,287.6082458496094,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6062927246094,1.0,0.5259252786636353,1.0,1.0,0.0,1.0,-2.82712459564209,2.827118158340454,6.432953341573011e-06,2.1867361068725586,0.6549334526062012,0.6549334526062012,0.0,117.9629898071289,96.0,21755.705078125,-0.0,1859.5745849609373,1.0,283.1499938964844,286.68768310546875,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304886937141418,1.0,0.0,0.0,1.4742653369903564,1.4742711782455444,1.450256235102643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.32568359375,0.0,132.9551239013672,1895.4371337890625,0.0,1111.3603515625,0.3997470140457153,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8533197045326233,0.3055022060871124,0.2758246064186096,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57525634765625,0.9108842015266418,0.3709302246570587,0.3518872559070587,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8629359006881714,0.3159314095973968,0.2219846546649933,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.8699179887771606,0.3238260447978973,0.3078977465629577,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8168133497238159,0.2650762796401977,1.1991949081420898,287.5751342773437,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731506347656,1.0,0.5217062830924988,1.0,1.0,0.0,1.0,-2.829627513885498,2.8296210765838623,6.44429474050412e-06,2.188647508621216,0.6673532724380493,0.6673532724380493,0.0,110.9833526611328,96.0,22234.150390625,-0.0,1829.8409423828125,1.0,283.1499938964844,286.6468200683594,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377265453338623,1.0,0.0,0.0,1.5242793560028076,1.5242854356765747,1.5503243844250394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.13671875,0.0,143.14601135253906,1895.4371337890625,0.0,1158.270263671875,0.4096074104309082,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8608723282814026,0.3060278594493866,0.2761879861354828,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9203299283981324,0.3716154098510742,0.352416455745697,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8704214096069336,0.316136360168457,0.2220461666584015,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8776359558105469,0.3241265714168548,0.308071106672287,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.8233145475387573,0.2651064395904541,1.198798894882202,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600280761719,1.0,0.5199610590934753,1.0,1.0,0.0,1.0,-2.8305068016052246,2.830500364303589,6.448278782045236e-06,2.1893179416656494,0.6722688674926758,0.6722688674926758,0.0,108.12972259521484,84.0,22421.130859375,-0.0,1817.444091796875,1.0,283.1499938964844,286.6307067871094,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405295729637146,1.0,0.0,0.0,1.5441994667053225,1.5442055463790894,1.591110105891858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2275390625,0.0,147.36865234375,1895.4371337890625,0.0,1176.784912109375,0.4135723412036896,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8763134479522705,0.3069604337215423,0.2768261134624481,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385131835937,0.9396209120750428,0.3728418052196502,0.3533582389354706,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8856868743896484,0.316489040851593,0.2221423536539077,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386657714844,0.8932946920394897,0.324649304151535,0.308361679315567,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8362685441970825,0.2651535868644714,1.1980339288711548,287.53839111328125,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5363464355469,1.0,0.5167206525802612,1.0,1.0,0.0,1.0,-2.83195161819458,2.831944942474365,6.454822596424492e-06,2.190417051315308,0.6811728477478027,0.6811728477478027,0.0,102.87538146972656,84.0,22756.287109375,-0.0,1794.326416015625,1.0,283.1499938964844,286.60162353515625,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645514726638794,1.0,0.0,0.0,1.5804520845413208,1.5804582834243774,1.666694942059621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.97412109375,0.0,155.30026245117188,1895.4371337890625,0.0,1210.182373046875,0.4208409190177917,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.8946017622947693,0.3078828454017639,0.2774510979652405,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145874023437,0.9608372449874878,0.374070256948471,0.3542969822883606,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9036757946014404,0.3168266415596008,0.2222233712673187,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.9120542407035828,0.325156033039093,0.3086309731006622,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8516913056373596,0.2651922702789306,1.197204828262329,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5123596191406,1.0,0.5133562684059143,1.0,1.0,0.0,1.0,-2.8332557678222656,2.83324933052063,6.460728400270455e-06,2.1914072036743164,0.6902301907539368,0.6902301907539368,0.0,97.4705810546875,72.0,23092.326171875,-0.0,1770.24072265625,1.0,283.1499938964844,286.572265625,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504700779914856,1.0,0.0,0.0,1.61749529838562,1.6175016164779663,1.745739695024895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.86962890625,0.0,163.73963928222656,1895.4371337890625,0.0,1243.9638671875,0.428333580493927,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.943603813648224,0.3096835315227508,0.2786769270896911,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.9990000128746032,0.3765528500080108,0.3538238704204559,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526074528694152,0.3174542486667633,0.2223613411188125,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616009593009948,0.3261183798313141,0.3091338872909546,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.891787588596344,0.2652375400066376,1.1954679489135742,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4632873535156,1.0,0.5062218308448792,1.0,1.0,0.0,1.0,-2.833026647567749,2.8330202102661133,6.460331860580482e-06,2.191523790359497,0.7088008522987366,0.7088008522987366,0.0,86.77776336669922,90.0,23782.06640625,-0.0,1718.1202392578125,1.0,283.1499938964844,286.5160827636719,293.1595153808594,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602833867073059,1.0,0.0,0.0,1.693800687789917,1.6938073635101318,1.9143354279549385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1650390625,0.0,182.2281188964844,1895.4371337890625,0.0,1312.531005859375,0.443960040807724,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.943603813648224,0.3096835315227508,0.2786769270896911,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.9990000128746032,0.3765528500080108,0.3538238704204559,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526074528694152,0.3174542486667633,0.2223613411188125,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616009593009948,0.3261183798313141,0.3091338872909546,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.891787588596344,0.2652375400066376,1.1954679489135742,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4632873535156,1.0,0.5062218308448792,1.0,1.0,0.0,1.0,-2.833026647567749,2.8330202102661133,6.460331860580482e-06,2.191523790359497,0.7088008522987366,0.7088008522987366,0.0,86.77776336669922,90.0,23782.06640625,-0.0,1718.1202392578125,1.0,283.1499938964844,286.5160827636719,293.1595153808594,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602833867073059,1.0,0.0,0.0,1.693800687789917,1.6938073635101318,1.9143354279549385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1650390625,0.0,182.2281188964844,1895.4371337890625,0.0,1312.531005859375,0.443960040807724,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444822072982788,0.3113647997379303,0.2802120149135589,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.9990000128746032,0.3797189593315124,0.3549301028251648,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521597027778624,0.3179821372032165,0.2227484732866287,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614956974983216,0.3269828259944916,0.3099736869335174,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908571004867554,0.2652139067649841,1.1954525709152222,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078911185264587,1.0,1.0,0.0,1.0,-2.837455987930298,2.837449312210083,6.479263902292587e-06,2.194369077682495,0.7278980612754822,0.7278980612754822,0.0,87.11978912353516,108.0,24507.064453125,-0.0,1726.6683349609375,1.0,283.1499938964844,286.4625244140625,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701003313064575,1.0,0.0,0.0,1.7725591659545898,1.7725660800933838,2.096499969184152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0810546875,0.0,202.95217895507807,1895.4371337890625,0.0,1383.256103515625,0.4603418111801147,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444822072982788,0.3113647997379303,0.2802120149135589,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.9990000128746032,0.3797189593315124,0.3549301028251648,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521597027778624,0.3179821372032165,0.2227484732866287,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614956974983216,0.3269828259944916,0.3099736869335174,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908571004867554,0.2652139067649841,1.1954525709152222,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078911185264587,1.0,1.0,0.0,1.0,-2.837455987930298,2.837449312210083,6.479263902292587e-06,2.194369077682495,0.7278980612754822,0.7278980612754822,0.0,87.11978912353516,108.0,24507.064453125,-0.0,1726.6683349609375,1.0,283.1499938964844,286.4625244140625,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701003313064575,1.0,0.0,0.0,1.7725591659545898,1.7725660800933838,2.096499969184152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0810546875,0.0,202.95217895507807,1895.4371337890625,0.0,1383.256103515625,0.4603418111801147,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128766059875488,0.3129441738128662,0.2819174230098724,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.980077624320984,0.381766527891159,0.3615132868289947,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9192201495170592,0.3184297680854797,0.2232836931943893,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9294220805168152,0.3277660310268402,0.3110144734382629,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8630997538566589,0.2651181817054748,1.1964662075042725,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147863030433655,1.0,1.0,0.0,1.0,-2.8503973484039307,2.850390911102295,6.538991328852717e-06,2.204597949981689,0.7478400468826294,0.7478400468826294,0.0,94.61697387695312,126.0,25269.32421875,-0.0,1783.0982666015625,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801750659942627,1.0,0.0,0.0,1.8538981676101685,1.8539055585861208,2.293322722835001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81787109375,0.0,226.1434631347656,1895.4371337890625,0.0,1457.948974609375,0.4774691462516784,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128766059875488,0.3129441738128662,0.2819174230098724,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.980077624320984,0.381766527891159,0.3615132868289947,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9192201495170592,0.3184297680854797,0.2232836931943893,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9294220805168152,0.3277660310268402,0.3110144734382629,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8630997538566589,0.2651181817054748,1.1964662075042725,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147863030433655,1.0,1.0,0.0,1.0,-2.8503973484039307,2.850390911102295,6.538991328852717e-06,2.204597949981689,0.7478400468826294,0.7478400468826294,0.0,94.61697387695312,126.0,25269.32421875,-0.0,1783.0982666015625,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801750659942627,1.0,0.0,0.0,1.8538981676101685,1.8539055585861208,2.293322722835001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81787109375,0.0,226.1434631347656,1895.4371337890625,0.0,1457.948974609375,0.4774691462516784,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744660019874573,0.3143468201160431,0.2836619019508362,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.9391985535621644,0.3838668763637543,0.3639217913150787,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8788048028945923,0.3187358379364013,0.223871424794197,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876460790634155,0.3284081816673279,0.3121263384819031,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282836675643921,0.2648838460445404,1.1978214979171753,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.32647705078125,1.0,0.5241703987121582,1.0,1.0,0.0,1.0,-2.85920524597168,2.859198570251465,6.579101409442956e-06,2.211246967315674,0.7684335708618164,0.7684335708618164,0.0,107.02926635742188,144.0,26011.037109375,-0.0,1857.2816162109373,1.0,283.1499938964844,286.3668518066406,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903778314590454,1.0,0.0,0.0,1.937121033668518,1.9371287822723389,2.5038417561518145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.50146484375,0.0,251.8970947265625,1895.4371337890625,0.0,1535.6595458984375,0.4952111542224884,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744660019874573,0.3143468201160431,0.2836619019508362,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.9391985535621644,0.3838668763637543,0.3639217913150787,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8788048028945923,0.3187358379364013,0.223871424794197,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876460790634155,0.3284081816673279,0.3121263384819031,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282836675643921,0.2648838460445404,1.1978214979171753,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.32647705078125,1.0,0.5241703987121582,1.0,1.0,0.0,1.0,-2.85920524597168,2.859198570251465,6.579101409442956e-06,2.211246967315674,0.7684335708618164,0.7684335708618164,0.0,107.02926635742188,144.0,26011.037109375,-0.0,1857.2816162109373,1.0,283.1499938964844,286.3668518066406,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903778314590454,1.0,0.0,0.0,1.937121033668518,1.9371287822723389,2.5038417561518145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.50146484375,0.0,251.8970947265625,1895.4371337890625,0.0,1535.6595458984375,0.4952111542224884,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.857170045375824,0.3149896562099457,0.2845187485218048,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.9177857637405396,0.3849411308765411,0.3652066588401794,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8608094453811646,0.3188440203666687,0.2241629213094711,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693879246711731,0.3286836147308349,0.3126787543296814,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.8121666312217712,0.2647234797477722,1.198492169380188,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.3049011230469,1.0,0.5294557213783264,1.0,1.0,0.0,1.0,-2.86359977722168,2.863593101501465,6.5993044700007886e-06,2.2146291732788086,0.7790053486824036,0.7790053486824036,0.0,114.2812271118164,144.0,26379.79296875,-0.0,1899.6800537109373,1.0,283.1499938964844,286.3427429199219,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15831.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695397675037384,1.0,0.0,0.0,1.979281306266785,1.9792892932891848,2.614017091673304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.29345703125,0.0,265.75421142578125,1895.4371337890625,0.0,1574.6234130859375,0.5042731165885925,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8417220711708069,0.3155973255634308,0.2853610217571258,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.8993433117866516,0.3860158622264862,0.3665149509906769,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8447198867797852,0.3189263045787811,0.2244493961334228,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.852972149848938,0.3289321064949035,0.3132235109806061,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961260676383972,0.264537900686264,1.1991338729858398,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349901914596558,1.0,1.0,0.0,1.0,-2.867955207824707,2.867948532104492,6.619360192416934e-06,2.217982292175293,0.7897624373435974,0.7897624373435974,0.0,122.00885772705078,147.0,26746.0234375,-0.0,1944.4696044921875,1.0,283.1499938964844,286.3189392089844,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.2587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003318071365356,1.0,0.0,0.0,2.021692991256714,2.0217013359069824,2.727242929267959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.01611328125,0.0,280.2620544433594,1895.4371337890625,0.0,1613.37255859375,0.5134353637695312,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248949646949768,0.3167335093021393,0.2867761254310608,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.8801230788230896,0.3881588876247406,0.3689275085926056,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269378542900085,0.3190363645553589,0.2248306721448898,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350028991699219,0.3293684422969818,0.3140489757061004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773921489715576,0.2641116082668304,1.1991876363754272,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2413635253906,1.0,0.5419715642929077,1.0,1.0,0.0,1.0,-2.8740742206573486,2.874067544937134,6.647654117841739e-06,2.2227225303649902,0.8118100166320801,0.8118100166320801,0.0,132.3147430419922,135.0,27458.05859375,-0.0,2004.9202880859373,1.0,283.1499938964844,286.27154541015625,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709884762763977,1.0,0.0,0.0,2.1068594455718994,2.106868267059326,2.9618598773595295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6611328125,0.0,311.176513671875,1895.4371337890625,0.0,1689.6180419921875,0.5319647789001465,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248949646949768,0.3167335093021393,0.2867761254310608,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.8801230788230896,0.3881588876247406,0.3689275085926056,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269378542900085,0.3190363645553589,0.2248306721448898,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350028991699219,0.3293684422969818,0.3140489757061004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773921489715576,0.2641116082668304,1.1991876363754272,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2413635253906,1.0,0.5419715642929077,1.0,1.0,0.0,1.0,-2.8740742206573486,2.874067544937134,6.647654117841739e-06,2.2227225303649902,0.8118100166320801,0.8118100166320801,0.0,132.3147430419922,135.0,27458.05859375,-0.0,2004.9202880859373,1.0,283.1499938964844,286.27154541015625,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709884762763977,1.0,0.0,0.0,2.1068594455718994,2.106868267059326,2.9618598773595295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6611328125,0.0,311.176513671875,1895.4371337890625,0.0,1689.6180419921875,0.5319647789001465,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241695761680603,0.3178142607212066,0.2877876162528991,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.8798884153366089,0.3903135955333709,0.3709865212440491,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254106640815735,0.3191230595111847,0.2249205112457275,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336977958679199,0.3297684490680694,0.3144689202308655,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753176093101501,0.2636598944664001,1.1973607540130615,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424492359161377,1.0,1.0,0.0,1.0,-2.8761863708496094,2.8761796951293945,6.657456651737448e-06,2.2243688106536865,0.8345751166343689,0.8345751166343689,0.0,133.3863525390625,123.0,28134.732421875,-0.0,2013.650634765625,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188878059387207,1.0,0.0,0.0,2.191823482513428,2.1918327808380127,3.205564667041472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6181640625,0.0,344.48504638671875,1895.4371337890625,0.0,1762.8802490234375,0.5506132245063782,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241695761680603,0.3178142607212066,0.2877876162528991,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.8798884153366089,0.3903135955333709,0.3709865212440491,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254106640815735,0.3191230595111847,0.2249205112457275,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336977958679199,0.3297684490680694,0.3144689202308655,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753176093101501,0.2636598944664001,1.1973607540130615,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424492359161377,1.0,1.0,0.0,1.0,-2.8761863708496094,2.8761796951293945,6.657456651737448e-06,2.2243688106536865,0.8345751166343689,0.8345751166343689,0.0,133.3863525390625,123.0,28134.732421875,-0.0,2013.650634765625,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188878059387207,1.0,0.0,0.0,2.191823482513428,2.1918327808380127,3.205564667041472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6181640625,0.0,344.48504638671875,1895.4371337890625,0.0,1762.8802490234375,0.5506132245063782,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324974775314331,0.3188796937465668,0.2885737717151642,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.8903727531433105,0.3925065100193023,0.3728596568107605,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329747915267944,0.3192320466041565,0.2248597294092178,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416513204574585,0.330176442861557,0.3146712779998779,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825514674186707,0.2632316648960113,1.1945661306381226,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.15704345703125,1.0,0.5394330620765686,1.0,1.0,0.0,1.0,-2.876195192337036,2.8761885166168213,6.657439371338114e-06,2.22434949874878,0.858081042766571,0.858081042766571,0.0,128.87135314941406,111.0,28778.0703125,-0.0,1991.518798828125,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272291779518127,1.0,0.0,0.0,2.275696039199829,2.2757058143615723,3.455587602729793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8505859375,0.0,379.8927612304688,1895.4371337890625,0.0,1831.9061279296875,0.5691796541213989,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324974775314331,0.3188796937465668,0.2885737717151642,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.8903727531433105,0.3925065100193023,0.3728596568107605,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329747915267944,0.3192320466041565,0.2248597294092178,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416513204574585,0.330176442861557,0.3146712779998779,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825514674186707,0.2632316648960113,1.1945661306381226,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.15704345703125,1.0,0.5394330620765686,1.0,1.0,0.0,1.0,-2.876195192337036,2.8761885166168213,6.657439371338114e-06,2.22434949874878,0.858081042766571,0.858081042766571,0.0,128.87135314941406,111.0,28778.0703125,-0.0,1991.518798828125,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272291779518127,1.0,0.0,0.0,2.275696039199829,2.2757058143615723,3.455587602729793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8505859375,0.0,379.8927612304688,1895.4371337890625,0.0,1831.9061279296875,0.5691796541213989,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439860939979553,0.3197222054004669,0.2891072630882263,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.9044556617736816,0.3942912220954895,0.3742949962615967,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438640832901001,0.3193424046039581,0.2247589081525802,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530571460723877,0.3305172026157379,0.3147538304328918,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932546734809875,0.2629159092903137,1.1920088529586792,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256103515625,1.0,0.5354849696159363,1.0,1.0,0.0,1.0,-2.8754663467407227,2.875459671020508,6.654001026618062e-06,2.223757028579712,0.8774526715278625,0.8774526715278625,0.0,122.91242218017578,111.0,29270.052734375,-0.0,1961.101806640625,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334228157997131,1.0,0.0,0.0,2.341480493545532,2.3414907455444336,3.658259402072872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.9619140625,0.0,409.4940185546875,1895.4371337890625,0.0,1883.8358154296875,0.5838393568992615,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8475065231323242,0.319931298494339,0.2892313599586487,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.9088736176490784,0.3947414755821228,0.3746492862701416,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472315073013306,0.3193732798099518,0.2247297614812851,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.8565839529037476,0.3306046426296234,0.3147680759429931,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.796546995639801,0.2628408968448639,1.1913468837738037,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343557596206665,1.0,1.0,0.0,1.0,-2.875227928161621,2.8752212524414062,6.652879619650776e-06,2.223564624786377,0.8823758959770203,0.8823758959770203,0.0,121.2070541381836,99.0,29389.923828125,-0.0,1952.35107421875,1.0,283.1499938964844,286.13458251953125,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349093556404114,1.0,0.0,0.0,2.3576912879943848,2.357701301574707,3.709088503001112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59375,0.0,417.0428466796875,1895.4371337890625,0.0,1896.382080078125,0.5874639749526978,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575878739356995,0.3204509019851684,0.2895275056362152,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.9220200777053832,0.3958746492862701,0.3755300343036651,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.85691899061203,0.3194564878940582,0.2246522009372711,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667110800743103,0.3308274149894714,0.3147956132888794,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8058968782424927,0.2626607120037079,1.189667582511902,287.101318359375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313289761543274,1.0,1.0,0.0,1.0,-2.8745641708374023,2.8745574951171875,6.649762326560449e-06,2.223030805587769,0.8948351144790649,0.8948351144790649,0.0,116.63720703125,99.0,29684.095703125,-0.0,1928.8690185546875,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738517165184021,1.0,0.0,0.0,2.397738218307495,2.397748708724976,3.83616139743026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91650390625,0.0,436.130859375,1895.4371337890625,0.0,1926.9605712890625,0.5964371562004089,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.86963951587677,0.3209658861160278,0.2898072600364685,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.937708020210266,0.3970180451869964,0.3764073848724365,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685585260391235,0.3195480406284332,0.2245707958936691,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788179755210876,0.3310562074184418,0.3148156404495239,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164263963699341,0.2624906897544861,1.187971591949463,287.0838623046875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280773639678955,1.0,1.0,0.0,1.0,-2.873842716217041,2.873836040496826,6.64637718728045e-06,2.222451686859131,0.9075113534927368,0.9075113534927368,0.0,111.73265075683594,87.0,29970.38671875,-0.0,1903.6646728515625,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.1787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741979718208313,1.0,0.0,0.0,2.4370229244232178,2.4370336532592773,3.962895220865903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.86279296875,0.0,455.4739074707031,1895.4371337890625,0.0,1956.4759521484373,0.6082650423049927,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005078673362732,0.3218956887722015,0.290281593799591,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.9733691215515136,0.3992604613304138,0.3781211674213409,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985864520072937,0.3196849822998047,0.2243756651878357,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099404811859132,0.331467717885971,0.3148098289966583,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417382836341858,0.2621268033981323,1.184446096420288,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291442871094,1.0,0.5210828185081482,1.0,1.0,0.0,1.0,-2.8719942569732666,2.871987581253052,6.637752449023537e-06,2.220987319946289,0.9330939650535583,0.9330939650535583,0.0,101.28366088867188,75.0,30686.494140625,-0.0,1849.514404296875,1.0,283.1499938964844,286.0362854003906,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493140697479248,1.0,0.0,0.0,2.545894384384156,2.5459060668945312,4.324880933381792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.4191284179688,1895.4371337890625,0.0,2019.5201416015625,0.6338672041893005,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005078673362732,0.3218956887722015,0.290281593799591,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.9733691215515136,0.3992604613304138,0.3781211674213409,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985864520072937,0.3196849822998047,0.2243756651878357,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099404811859132,0.331467717885971,0.3148098289966583,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417382836341858,0.2621268033981323,1.184446096420288,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291442871094,1.0,0.5210828185081482,1.0,1.0,0.0,1.0,-2.8719942569732666,2.871987581253052,6.637752449023537e-06,2.220987319946289,0.9330939650535583,0.9330939650535583,0.0,101.28366088867188,75.0,30686.494140625,-0.0,1849.514404296875,1.0,283.1499938964844,286.0362854003906,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493140697479248,1.0,0.0,0.0,2.545894384384156,2.5459060668945312,4.324880933381792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.4191284179688,1895.4371337890625,0.0,2019.5201416015625,0.6338672041893005,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.93937486410141,0.3226492404937744,0.2906613945960998,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,0.4015752971172333,0.3734530210494995,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363065361976624,0.319714218378067,0.2241553962230682,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493394494056702,0.3317709863185882,0.3147697150707245,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719142079353333,0.2616824805736542,1.180883765220642,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9663391113281,1.0,0.5131909251213074,1.0,1.0,0.0,1.0,-2.8608875274658203,2.860880851745605,6.587527423107531e-06,2.2128539085388184,0.9590938091278076,0.9590938091278076,0.0,91.63177490234376,63.0,31387.74609375,-0.0,1785.674560546875,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205662727356,1.0,0.0,0.0,2.666959285736084,2.6669716835021973,4.745982096210355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9033203125,0.0,586.6981811523438,1895.4371337890625,0.0,2088.238525390625,0.6625223755836487,1.0,0.0,3.0,1.0,0.0
