time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.93937486410141,0.3226492404937744,0.2906613945960998,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,0.4015752971172333,0.3734530210494995,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363065361976624,0.319714218378067,0.2241553962230682,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493394494056702,0.3317709863185882,0.3147697150707245,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719142079353333,0.2616824805736542,1.180883765220642,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9663391113281,1.0,0.5131909251213074,1.0,1.0,0.0,1.0,-2.8608875274658203,2.860880851745605,6.587527423107531e-06,2.2128539085388184,0.9590938091278076,0.9590938091278076,0.0,91.63177490234376,63.0,31387.74609375,-0.0,1785.674560546875,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205662727356,1.0,0.0,0.0,2.666959285736084,2.6669716835021973,4.745982096210355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9033203125,0.0,586.6981811523438,1895.4371337890625,0.0,2088.238525390625,0.6625223755836487,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.968644380569458,0.3230825066566467,0.2909067571163177,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.9990000128746032,0.4070203006267547,0.3431500196456909,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652451872825624,0.3195042610168457,0.2238840907812118,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976929008960724,0.3318400979042053,0.3146635890007019,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964928388595581,0.2610597908496856,1.1771970987319946,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027685165405273,1.0,1.0,0.0,1.0,-2.821276903152466,2.82127046585083,6.406177817552816e-06,2.18212628364563,0.9848934412002563,0.9848934412002563,0.0,84.3261947631836,83.0,31898.912109375,-0.0,1688.5377197265625,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646988034248352,1.0,0.0,0.0,2.794207096099853,2.7942206859588623,5.209673759054567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.697265625,0.0,670.3873901367188,1895.4371337890625,0.0,2153.910888671875,0.6927675604820251,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.968644380569458,0.3230825066566467,0.2909067571163177,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.9990000128746032,0.4070203006267547,0.3431500196456909,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652451872825624,0.3195042610168457,0.2238840907812118,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976929008960724,0.3318400979042053,0.3146635890007019,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964928388595581,0.2610597908496856,1.1771970987319946,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027685165405273,1.0,1.0,0.0,1.0,-2.821276903152466,2.82127046585083,6.406177817552816e-06,2.18212628364563,0.9848934412002563,0.9848934412002563,0.0,84.3261947631836,83.0,31898.912109375,-0.0,1688.5377197265625,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646988034248352,1.0,0.0,0.0,2.794207096099853,2.7942206859588623,5.209673759054567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.697265625,0.0,670.3873901367188,1895.4371337890625,0.0,2153.910888671875,0.6927675604820251,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704127311706544,0.3234198689460754,0.291198194026947,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.9990000128746032,0.4137591421604156,0.3415797054767608,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664604663848876,0.3192579448223114,0.2236967384815216,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783034324645996,0.3318724334239959,0.3146734237670898,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.897184431552887,0.2604832351207733,1.1744428873062134,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026713013648987,1.0,1.0,0.0,1.0,-2.816159009933472,2.816152572631836,6.381330877047731e-06,2.17742657661438,1.0,1.0,0.0,83.81117248535156,103.0,32555.771484375,-0.0,1678.3763427734375,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709294557571411,1.0,0.0,0.0,2.920238494873047,2.920253276824951,5.690232001143158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13720703125,0.0,762.2975463867188,1895.4371337890625,0.0,2209.096435546875,0.7229217290878296,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704127311706544,0.3234198689460754,0.291198194026947,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.9990000128746032,0.4137591421604156,0.3415797054767608,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664604663848876,0.3192579448223114,0.2236967384815216,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783034324645996,0.3318724334239959,0.3146734237670898,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.897184431552887,0.2604832351207733,1.1744428873062134,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026713013648987,1.0,1.0,0.0,1.0,-2.816159009933472,2.816152572631836,6.381330877047731e-06,2.17742657661438,1.0,1.0,0.0,83.81117248535156,103.0,32555.771484375,-0.0,1678.3763427734375,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709294557571411,1.0,0.0,0.0,2.920238494873047,2.920253276824951,5.690232001143158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13720703125,0.0,762.2975463867188,1895.4371337890625,0.0,2209.096435546875,0.7229217290878296,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627798199653624,0.3236118853092193,0.2914201319217682,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.9990000128746032,0.4159414768218994,0.3500277996063232,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.958344578742981,0.3191688954830169,0.2236711680889129,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709487557411194,0.3319176733493805,0.3147668242454529,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957763671875,0.8894580006599426,0.2602278292179107,1.1735502481460571,286.7954406738281,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054593086242676,1.0,1.0,0.0,1.0,-2.8255746364593506,2.825568199157715,6.423707418434788e-06,2.184540271759033,1.0,1.0,0.0,85.71785736083984,103.0,32963.66015625,-0.0,1701.786865234375,1.0,283.1499938964844,285.7926330566406,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.61328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740867137908936,1.0,0.0,0.0,2.9848551750183105,2.984870672225952,5.944835947957472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.57958984375,0.0,814.0228271484375,1895.4371337890625,0.0,2237.2138671875,0.735912561416626,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9506433010101318,0.3238328397274017,0.29169362783432,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.9990000128746032,0.4170820713043213,0.3630789220333099,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9456669092178344,0.3191132545471191,0.2236905097961425,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591963291168212,0.3319942355155945,0.3149183690547943,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782441020011902,0.2599891722202301,1.1728992462158203,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.78875732421875,1.0,0.5097973346710205,1.0,1.0,0.0,1.0,-2.84100079536438,2.840994358062744,6.493753062386531e-06,2.1963372230529785,1.0,1.0,0.0,88.78005981445312,123.0,33326.0625,-0.0,1740.1572265625,1.0,283.1499938964844,285.7802429199219,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773938775062561,1.0,0.0,0.0,3.029982089996338,3.0299980640411377,6.125950449131778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.54541015625,0.0,851.504638671875,1895.4371337890625,0.0,2266.77294921875,0.7497236728668213,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133928418159484,0.3243374824523926,0.292442113161087,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.994517743587494,0.4161807894706726,0.3949457108974457,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080647826194764,0.3190892040729522,0.2238984107971191,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218533635139464,0.3322309255599975,0.3154467046260834,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476290702819824,0.2595240175724029,1.1723902225494385,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219597220420837,1.0,1.0,0.0,1.0,-2.8812923431396484,2.8812856674194336,6.680275873804931e-06,2.227943420410156,1.0,1.0,0.0,98.72921752929688,143.0,34163.32421875,-0.0,1851.2901611328125,1.0,283.1499938964844,285.7606811523437,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784855306148529,1.0,0.0,0.0,3.12898063659668,3.128997564315796,6.53279585094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04638671875,0.0,937.7251586914062,1895.4371337890625,0.0,2333.8408203125,0.773934006690979,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133928418159484,0.3243374824523926,0.292442113161087,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.994517743587494,0.4161807894706726,0.3949457108974457,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080647826194764,0.3190892040729522,0.2238984107971191,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218533635139464,0.3322309255599975,0.3154467046260834,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476290702819824,0.2595240175724029,1.1723902225494385,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219597220420837,1.0,1.0,0.0,1.0,-2.8812923431396484,2.8812856674194336,6.680275873804931e-06,2.227943420410156,1.0,1.0,0.0,98.72921752929688,143.0,34163.32421875,-0.0,1851.2901611328125,1.0,283.1499938964844,285.7606811523437,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784855306148529,1.0,0.0,0.0,3.12898063659668,3.128997564315796,6.53279585094424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04638671875,0.0,937.7251586914062,1895.4371337890625,0.0,2333.8408203125,0.773934006690979,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600175976753235,0.3246213495731354,0.2934634089469909,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.938068151473999,0.4154915809631347,0.3945162296295166,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551943302154541,0.3189288973808288,0.2243658751249313,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666960597038269,0.3323303163051605,0.3163231611251831,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007062673568726,0.2588514387607574,1.1731418371200562,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343620181083679,1.0,1.0,0.0,1.0,-2.8837380409240723,2.8837313652038574,6.6914944909513e-06,2.2297780513763428,1.0,1.0,0.0,117.57868957519533,163.0,34706.4921875,-0.0,1948.3963623046875,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924486398696899,1.0,0.0,0.0,3.2199041843414307,3.219922065734864,6.917978794263036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9111328125,0.0,1021.87060546875,1895.4371337890625,0.0,2402.59521484375,0.7961947321891785,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600175976753235,0.3246213495731354,0.2934634089469909,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.938068151473999,0.4154915809631347,0.3945162296295166,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551943302154541,0.3189288973808288,0.2243658751249313,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666960597038269,0.3323303163051605,0.3163231611251831,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007062673568726,0.2588514387607574,1.1731418371200562,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343620181083679,1.0,1.0,0.0,1.0,-2.8837380409240723,2.8837313652038574,6.6914944909513e-06,2.2297780513763428,1.0,1.0,0.0,117.57868957519533,163.0,34706.4921875,-0.0,1948.3963623046875,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924486398696899,1.0,0.0,0.0,3.2199041843414307,3.219922065734864,6.917978794263036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9111328125,0.0,1021.87060546875,1895.4371337890625,0.0,2402.59521484375,0.7961947321891785,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250321745872498,0.3247479200363159,0.2943226397037506,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8938109278678894,0.4164467751979828,0.3958923816680908,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203410506248474,0.3186937868595123,0.224770188331604,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830923318862915,0.3323554396629333,0.3171159923076629,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651583552360535,0.2581121623516083,1.1734684705734253,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471242666244507,1.0,1.0,0.0,1.0,-2.8882553577423096,2.8882486820220947,6.712382855766919e-06,2.2332301139831543,1.0,1.0,0.0,136.87966918945312,151.0,35226.71875,-0.0,2050.83740234375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985740303993225,1.0,0.0,0.0,3.304728984832764,3.3047478199005127,7.28727229670767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.07763671875,0.0,1104.7772216796875,1895.4371337890625,0.0,2458.394775390625,0.8169786930084229,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250321745872498,0.3247479200363159,0.2943226397037506,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8938109278678894,0.4164467751979828,0.3958923816680908,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203410506248474,0.3186937868595123,0.224770188331604,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830923318862915,0.3323554396629333,0.3171159923076629,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651583552360535,0.2581121623516083,1.1734684705734253,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471242666244507,1.0,1.0,0.0,1.0,-2.8882553577423096,2.8882486820220947,6.712382855766919e-06,2.2332301139831543,1.0,1.0,0.0,136.87966918945312,151.0,35226.71875,-0.0,2050.83740234375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985740303993225,1.0,0.0,0.0,3.304728984832764,3.3047478199005127,7.28727229670767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.07763671875,0.0,1104.7772216796875,1895.4371337890625,0.0,2458.394775390625,0.8169786930084229,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8158508539199829,0.3248066902160644,0.2946136891841888,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.8837180137634277,0.4177729785442352,0.3972908556461334,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108308911323547,0.3184762895107269,0.2247976213693618,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217012286186218,0.3323593735694885,0.3173643052577972,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556003332138062,0.2574601471424103,1.1716910600662231,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502835512161255,1.0,1.0,0.0,1.0,-2.8884875774383545,2.88848090171814,6.713569746352732e-06,2.233457565307617,1.0,1.0,0.0,143.0955047607422,151.0,35647.46484375,-0.0,2081.83935546875,1.0,283.1499938964844,285.6737976074219,293.78240966796875,296.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,25719.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030538558959961,1.0,0.0,0.0,3.3779420852661133,3.3779618740081787,7.613734283040685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.82763671875,0.0,1179.842041015625,1895.4371337890625,0.0,2499.37890625,0.8319762349128723,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155040740966797,0.324817955493927,0.294630616903305,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8834416270256042,0.4179748892784118,0.3974803388118744,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104463219642639,0.3184517025947571,0.2247853130102157,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8213527798652649,0.332363873720169,0.3173756003379822,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551863193511963,0.2573763430118561,1.1713476181030271,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503713488578796,1.0,1.0,0.0,1.0,-2.888321876525879,2.888315200805664,6.712796675856225e-06,2.233327865600586,1.0,1.0,0.0,143.3338623046875,139.0,35691.234375,-0.0,2082.7353515625,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035917282104492,1.0,0.0,0.0,3.3848679065704346,3.3848876953125,7.644987363164546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3994140625,0.0,1187.114013671875,1895.4371337890625,0.0,2504.308837890625,0.8366304636001587,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156285881996155,0.3248642981052398,0.2946682870388031,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.8841463327407837,0.4188452661037445,0.398269385099411,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104532957077026,0.3183567523956299,0.2247121930122375,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214551210403442,0.3323882222175598,0.3173905313014984,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549440264701843,0.2570377886295318,1.1697794198989868,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500489473342896,1.0,1.0,0.0,1.0,-2.887361764907837,2.887354850769043,6.7083174144499935e-06,2.2325780391693115,1.0,1.0,0.0,143.23477172851562,139.0,35937.4765625,-0.0,2080.635498046875,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058038353919983,1.0,0.0,0.0,3.4315338134765625,3.431554317474365,7.85723784701986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.62744140625,0.0,1236.8931884765625,1895.4371337890625,0.0,2524.60546875,0.8452761173248291,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178162574768066,0.3249207735061645,0.2946567833423614,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8873096704483032,0.41975998878479,0.3990478813648224,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125762939453125,0.3182826936244964,0.2246090173721313,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236096501350403,0.332429975271225,0.3173616826534271,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.756665050983429,0.2567227482795715,1.168034911155701,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7021179199219,1.0,0.548820436000824,1.0,1.0,0.0,1.0,-2.886028528213501,2.886021852493286,6.702096925437218e-06,2.2315351963043213,1.0,1.0,0.0,141.70281982421875,127.0,36114.93359375,-0.0,2070.860107421875,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078079223632812,1.0,0.0,0.0,3.461356401443481,3.461377143859864,7.994401585165178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36279296875,0.0,1269.4229736328125,1895.4371337890625,0.0,2543.02099609375,0.8553973436355591,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268737196922302,0.3250542283058166,0.2945472002029419,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.8994191884994507,0.4216776192188263,0.4005882143974304,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215177655220032,0.3181917369365692,0.2243590354919433,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326811194419861,0.3325627446174621,0.3172362744808197,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764795184135437,0.2561604380607605,1.1643050909042358,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444762706756592,1.0,1.0,0.0,1.0,-2.882814407348633,2.882807731628418,6.687105724267894e-06,2.229018211364746,1.0,1.0,0.0,135.63177490234375,115.0,36512.546875,-0.0,2035.639892578125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811493456363678,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337872259289725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0078125,0.0,1352.104736328125,1895.4371337890625,0.0,2576.953369140625,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268737196922302,0.3250542283058166,0.2945472002029419,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.8994191884994507,0.4216776192188263,0.4005882143974304,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215177655220032,0.3181917369365692,0.2243590354919433,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326811194419861,0.3325627446174621,0.3172362744808197,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764795184135437,0.2561604380607605,1.1643050909042358,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444762706756592,1.0,1.0,0.0,1.0,-2.882814407348633,2.882807731628418,6.687105724267894e-06,2.229018211364746,1.0,1.0,0.0,135.63177490234375,115.0,36512.546875,-0.0,2035.639892578125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811493456363678,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337872259289725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0078125,0.0,1352.104736328125,1895.4371337890625,0.0,2576.953369140625,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411805629730225,0.3252038657665252,0.294361412525177,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.919090449810028,0.4236751198768616,0.4021141529083252,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355278968811035,0.3181686103343963,0.224085047841072,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472520112991333,0.3327553570270538,0.3170700967311859,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783777713775635,0.2556806206703186,1.1604859828948977,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385321378707886,1.0,1.0,0.0,1.0,-2.879305839538574,2.87929916381836,6.670756192761473e-06,2.226268529891968,1.0,1.0,0.0,127.03053283691406,103.0,36891.0078125,-0.0,1987.5887451171875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148333430290222,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.677080245433899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6513671875,0.0,1435.4498291015625,1895.4371337890625,0.0,2607.772705078125,0.890937089920044,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411805629730225,0.3252038657665252,0.294361412525177,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.919090449810028,0.4236751198768616,0.4021141529083252,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355278968811035,0.3181686103343963,0.224085047841072,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472520112991333,0.3327553570270538,0.3170700967311859,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783777713775635,0.2556806206703186,1.1604859828948977,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385321378707886,1.0,1.0,0.0,1.0,-2.879305839538574,2.87929916381836,6.670756192761473e-06,2.226268529891968,1.0,1.0,0.0,127.03053283691406,103.0,36891.0078125,-0.0,1987.5887451171875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148333430290222,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.677080245433899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6513671875,0.0,1435.4498291015625,1895.4371337890625,0.0,2607.772705078125,0.890937089920044,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612810373306274,0.3253557085990906,0.2941267192363739,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.9470258951187134,0.4257264137268066,0.403639018535614,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855113685131073,0.3182008266448974,0.2238098382949829,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867855966091156,0.3329975008964538,0.3168963491916656,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974443435668945,0.2552701532840729,1.1567233800888062,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316623449325562,1.0,1.0,0.0,1.0,-2.875794172286988,2.875787734985352,6.654416210949421e-06,2.2235183715820312,1.0,1.0,0.0,116.9959716796875,91.0,37257.51171875,-0.0,1932.6195068359373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178781270980835,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211865749328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71630859375,0.0,1519.662109375,1895.4371337890625,0.0,2635.9228515625,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612810373306274,0.3253557085990906,0.2941267192363739,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.9470258951187134,0.4257264137268066,0.403639018535614,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855113685131073,0.3182008266448974,0.2238098382949829,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867855966091156,0.3329975008964538,0.3168963491916656,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974443435668945,0.2552701532840729,1.1567233800888062,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316623449325562,1.0,1.0,0.0,1.0,-2.875794172286988,2.875787734985352,6.654416210949421e-06,2.2235183715820312,1.0,1.0,0.0,116.9959716796875,91.0,37257.51171875,-0.0,1932.6195068359373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178781270980835,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211865749328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71630859375,0.0,1519.662109375,1895.4371337890625,0.0,2635.9228515625,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889765739440918,0.3255017399787903,0.2938575744628906,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.979182243347168,0.4278185665607452,0.4051724076271057,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822625875473022,0.3182798624038696,0.223544642329216,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961054682731628,0.3332813680171966,0.3167312443256378,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218491673469543,0.2549183070659637,1.1530810594558716,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387634277344,1.0,0.5242483019828796,1.0,1.0,0.0,1.0,-2.8724184036254883,2.872411727905273,6.638738341280259e-06,2.220879316329956,1.0,1.0,0.0,106.1498031616211,79.0,37618.578125,-0.0,1874.0247802734373,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206726312637329,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.830078125,0.0,1604.881103515625,1895.4371337890625,0.0,2661.802001953125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889765739440918,0.3255017399787903,0.2938575744628906,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.979182243347168,0.4278185665607452,0.4051724076271057,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822625875473022,0.3182798624038696,0.223544642329216,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961054682731628,0.3332813680171966,0.3167312443256378,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218491673469543,0.2549183070659637,1.1530810594558716,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387634277344,1.0,0.5242483019828796,1.0,1.0,0.0,1.0,-2.8724184036254883,2.872411727905273,6.638738341280259e-06,2.220879316329956,1.0,1.0,0.0,106.1498031616211,79.0,37618.578125,-0.0,1874.0247802734373,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206726312637329,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.830078125,0.0,1604.881103515625,1895.4371337890625,0.0,2661.802001953125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065251350402832,0.3255642354488373,0.2937134206295013,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.9951857328414916,0.4288771152496338,0.4059459269046783,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.899539053440094,0.3183347582817077,0.2234188318252563,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144542813301086,0.3334369361400604,0.3166559934616089,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361961245536804,0.2547625005245209,1.1513197422027588,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204097032546997,1.0,1.0,0.0,1.0,-2.870816230773926,2.870809555053711,6.631308224314125e-06,2.2196290493011475,1.0,1.0,0.0,100.53691864013672,79.0,37824.18359375,-0.0,1843.985595703125,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220269680023193,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553134532325205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.22265625,0.0,1658.2371826171875,1895.4371337890625,0.0,2674.358154296875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.920645534992218,0.3255690932273865,0.293611079454422,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.9990000128746032,0.4302407801151275,0.3973402678966522,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128528237342834,0.3183650374412536,0.2233456671237945,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292309284210204,0.3335672914981842,0.3166514635086059,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8468999266624451,0.2545883655548095,1.14992094039917,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159690380096436,1.0,1.0,0.0,1.0,-2.858603477478028,2.8585968017578125,6.575885436177487e-06,2.210580825805664,1.0,1.0,0.0,96.44287109375,67.0,37898.06640625,-0.0,1804.6964111328125,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232840895652771,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679104095994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.083984375,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.0205078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745860099792,0.3253735303878784,0.2932662963867187,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9990000128746032,0.4361603558063507,0.3673008978366852,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406850337982178,0.3183154761791229,0.223157450556755,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957075297832489,0.3337242603302002,0.3165892362594604,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682752847671509,0.254191905260086,1.147052526473999,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053024291992188,1.0,1.0,0.0,1.0,-2.8183486461639404,2.818342447280884,6.39199561192072e-06,2.179455280303955,1.0,1.0,0.0,88.7841567993164,85.0,37936.1640625,-0.0,1705.541259765625,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248112201690674,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.198486328125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745860099792,0.3253735303878784,0.2932662963867187,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9990000128746032,0.4361603558063507,0.3673008978366852,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406850337982178,0.3183154761791229,0.223157450556755,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957075297832489,0.3337242603302002,0.3165892362594604,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682752847671509,0.254191905260086,1.147052526473999,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053024291992188,1.0,1.0,0.0,1.0,-2.8183486461639404,2.818342447280884,6.39199561192072e-06,2.179455280303955,1.0,1.0,0.0,88.7841567993164,85.0,37936.1640625,-0.0,1705.541259765625,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248112201690674,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.198486328125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519569277763368,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.9990000128746032,0.4432438910007477,0.3631432652473449,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445158839225768,0.3180800974369049,0.2230070382356643,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609179496765136,0.3337203860282898,0.3165967762470245,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710857629776001,0.2537630498409271,1.145044445991516,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043081045150757,1.0,1.0,0.0,1.0,-2.810211420059204,2.8102049827575684,6.353737262543291e-06,2.17252254486084,1.0,1.0,0.0,87.6371078491211,105.0,38629.4375,-0.0,1687.7713623046875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296906352043152,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.565673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519569277763368,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.9990000128746032,0.4432438910007477,0.3631432652473449,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445158839225768,0.3180800974369049,0.2230070382356643,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609179496765136,0.3337203860282898,0.3165967762470245,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710857629776001,0.2537630498409271,1.145044445991516,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043081045150757,1.0,1.0,0.0,1.0,-2.810211420059204,2.8102049827575684,6.353737262543291e-06,2.17252254486084,1.0,1.0,0.0,87.6371078491211,105.0,38629.4375,-0.0,1687.7713623046875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296906352043152,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.565673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315447211265564,0.3235750496387481,0.2920569479465484,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.9990000128746032,0.4462830722332001,0.3834620416164398,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243698716163636,0.3172857463359833,0.2226909101009369,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418081045150756,0.3332062065601349,0.3164201080799103,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549329042434692,0.2529327869415283,1.1426931619644165,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106569528579712,1.0,1.0,0.0,1.0,-2.830241203308105,2.8302347660064697,6.444099199143238e-06,2.18776535987854,1.0,1.0,0.0,92.43108367919922,123.0,40403.375,-0.0,1741.2816162109375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447855114936829,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45703125,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
