time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315447211265564,0.3235750496387481,0.2920569479465484,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.9990000128746032,0.4462830722332001,0.3834620416164398,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243698716163636,0.3172857463359833,0.2226909101009369,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418081045150756,0.3332062065601349,0.3164201080799103,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549329042434692,0.2529327869415283,1.1426931619644165,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106569528579712,1.0,1.0,0.0,1.0,-2.830241203308105,2.8302347660064697,6.444099199143238e-06,2.18776535987854,1.0,1.0,0.0,92.43108367919922,123.0,40403.375,-0.0,1741.2816162109375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447855114936829,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45703125,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.901199460029602,0.321805477142334,0.2908483743667602,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.9990000128746032,0.4442442953586578,0.4170974195003509,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955650329589844,0.3160708546638489,0.2221242636442184,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112242460250854,0.3322738111019134,0.3159184157848358,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315383791923523,0.2516713738441467,1.1389102935791016,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208940505981445,1.0,1.0,0.0,1.0,-2.8633744716644287,2.863368034362793,6.595752438443014e-06,2.213327646255493,1.0,1.0,0.0,100.87996673583984,123.0,42290.35546875,0.0,1833.900390625,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611308336257935,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.29443359375,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.611328125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999248743057251,0.3217352032661438,0.2907921969890594,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9990000128746032,0.4440684914588928,0.418710857629776,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943204879760742,0.3160219490528106,0.2220969796180725,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098703861236572,0.3322356343269348,0.3158925175666809,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304814696311951,0.2516157627105713,1.13872230052948,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213862657546997,1.0,1.0,0.0,1.0,-2.864917993545532,2.8649113178253174,6.602877419936704e-06,2.2145261764526367,1.0,1.0,0.0,101.30551147460938,141.0,42318.125,0.0,1838.4451904296875,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614183664321899,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2548828125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.308349609375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8666420578956604,0.3206351101398468,0.2903456389904022,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9710972905158995,0.4419561624526977,0.4201903641223907,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8616716861724854,0.3152231276035309,0.2219481617212295,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8761445879936218,0.3315778970718384,0.3158226907253265,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8015115261077881,0.2507463097572326,1.1374646425247192,286.0389709472656,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0313720703125,1.0,0.526161789894104,1.0,1.0,0.0,1.0,-2.8495657444000244,2.8495590686798096,6.554489573318278e-06,2.2126383781433105,1.0,1.0,0.0,112.6518325805664,141.0,43644.83984375,0.0,1879.1146240234373,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719610571861267,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.216796875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.20556640625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8496901988983154,0.3193660676479339,0.2895046174526214,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9509729146957396,0.4405645430088043,0.418827474117279,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.845257043838501,0.3142835795879364,0.2215218394994735,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.859122633934021,0.3307821154594421,0.3153837025165558,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851924896240234,0.2497385740280151,1.1344622373580933,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642761230469,285.991455078125,1.0,0.5319483876228333,1.0,1.0,0.0,1.0,-2.8571786880493164,2.8571720123291016,6.568656772287795e-06,2.2091755867004395,1.0,1.0,0.0,119.56682586669922,144.0,43840.26953125,0.0,1915.1402587890625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516357421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87701815366745,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.58203125,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.6298828125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239912390708923,0.3165917694568634,0.2875891923904419,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9172263741493224,0.4389578998088836,0.4175257086753845,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203185200691223,0.3121938109397888,0.2205018103122711,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335285186767578,0.3289675116539001,0.31426602602005,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598409652709961,0.2475125342607498,1.1272752285003662,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375404953956604,1.0,1.0,0.0,1.0,-2.842108726501465,2.84210205078125,6.49961566523416e-06,2.197554111480713,1.0,1.0,0.0,132.06936645507812,132.0,45248.35546875,0.0,1951.62890625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897887468338013,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7802734375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.232177734375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239912390708923,0.3165917694568634,0.2875891923904419,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9172263741493224,0.4389578998088836,0.4175257086753845,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203185200691223,0.3121938109397888,0.2205018103122711,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335285186767578,0.3289675116539001,0.31426602602005,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598409652709961,0.2475125342607498,1.1272752285003662,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375404953956604,1.0,1.0,0.0,1.0,-2.842108726501465,2.84210205078125,6.49961566523416e-06,2.197554111480713,1.0,1.0,0.0,132.06936645507812,132.0,45248.35546875,0.0,1951.62890625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897887468338013,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7802734375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.232177734375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166585564613342,0.313627541065216,0.2850942313671112,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.9096252918243408,0.4378945827484131,0.4165751934051513,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134717345237732,0.3099206984043121,0.2190414667129516,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269919157028198,0.3269473612308502,0.3125335276126861,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527773976325989,0.2451190501451492,1.1173219680786133,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.535988986492157,1.0,1.0,0.0,1.0,-2.822172403335572,2.8221659660339355,6.408818080672063e-06,2.182169437408448,1.0,1.0,0.0,134.4895782470703,120.0,46581.09375,0.0,1931.303466796875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005610942840576,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.1064453125,0.0,1946.274658203125,1895.4371337890625,0.0,3408.814208984375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166585564613342,0.313627541065216,0.2850942313671112,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.9096252918243408,0.4378945827484131,0.4165751934051513,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134717345237732,0.3099206984043121,0.2190414667129516,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269919157028198,0.3269473612308502,0.3125335276126861,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527773976325989,0.2451190501451492,1.1173219680786133,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.535988986492157,1.0,1.0,0.0,1.0,-2.822172403335572,2.8221659660339355,6.408818080672063e-06,2.182169437408448,1.0,1.0,0.0,134.4895782470703,120.0,46581.09375,0.0,1931.303466796875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005610942840576,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.1064453125,0.0,1946.274658203125,1895.4371337890625,0.0,3408.814208984375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178074359893799,0.3110264539718628,0.2827458381652832,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053649902344,0.9132637977600098,0.4370581209659576,0.4157359898090362,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150896430015564,0.307910680770874,0.2176186889410019,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288270235061646,0.3251339793205261,0.3107949197292328,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537804245948792,0.243031695485115,1.1077587604522705,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315712094306946,1.0,1.0,0.0,1.0,-2.8030505180358887,2.803044319152832,6.322253284452017e-06,2.1673784255981445,1.0,1.0,0.0,131.72438049316406,120.0,47846.4453125,0.0,1887.70751953125,1.0,281.26092529296875,284.12939453125,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098603129386902,1.0,0.0,0.0,3.9931180477142334,3.993145704269409,1.0639411129886869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.91455078125,0.0,1948.967041015625,1895.4371337890625,0.0,3495.30712890625,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185029029846191,0.3105603158473968,0.2822737395763397,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.914624273777008,0.4369269907474518,0.4155555665493011,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158793449401855,0.3075487911701202,0.2173298001289367,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296563625335693,0.3248050808906555,0.3104383945465088,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544251084327698,0.24264957010746,1.1058458089828491,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305097103118896,1.0,1.0,0.0,1.0,-2.799191236495972,2.799185037612915,6.304831003944855e-06,2.1643826961517334,1.0,1.0,0.0,130.88795471191406,108.0,47853.3984375,0.0,1877.645751953125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100548624992372,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.4140625,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.11279296875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440064430237,0.307400494813919,0.2792462408542633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917419433594,0.9277755618095398,0.435902327299118,0.4143783748149872,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964080810547,0.3050969243049621,0.2154646217823028,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475640296936,0.3225637376308441,0.3081166744232178,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615055441856384,0.2401297986507415,1.0935102701187134,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.1900634765625,1.0,0.5226476788520813,1.0,1.0,0.0,1.0,-2.7742819786071777,2.774275779724121,6.19303773419233e-06,2.145084381103516,1.0,1.0,0.0,123.9319305419922,96.0,49076.609375,0.0,1805.94580078125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186768531799316,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.12255859375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.942626953125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440064430237,0.307400494813919,0.2792462408542633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917419433594,0.9277755618095398,0.435902327299118,0.4143783748149872,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964080810547,0.3050969243049621,0.2154646217823028,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380475640296936,0.3225637376308441,0.3081166744232178,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615055441856384,0.2401297986507415,1.0935102701187134,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.1900634765625,1.0,0.5226476788520813,1.0,1.0,0.0,1.0,-2.7742819786071777,2.774275779724121,6.19303773419233e-06,2.145084381103516,1.0,1.0,0.0,123.9319305419922,96.0,49076.609375,0.0,1805.94580078125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186768531799316,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.12255859375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.942626953125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314893841743469,0.3058047592639923,0.2777156829833984,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.9370279312133788,0.4353684782981872,0.4137684106826782,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.829707145690918,0.3038590848445892,0.2145152390003204,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441967368125916,0.3214229345321655,0.3069229423999786,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669056057929993,0.2388657182455063,1.0872293710708618,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181334018707275,1.0,1.0,0.0,1.0,-2.7615857124328613,2.761579751968384,6.136422598501667e-06,2.135239124298096,1.0,1.0,0.0,119.62847137451172,96.0,50198.29296875,0.0,1766.2894287109375,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249584078788756,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.10693359375,0.0,1951.798583984375,1895.4371337890625,0.0,3634.845458984375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378583788871765,0.30414879322052,0.276067167520523,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982421875,0.9472679495811462,0.4347701966762543,0.4130357503890991,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363569378852844,0.3025714159011841,0.2134933918714523,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.851309061050415,0.3202301561832428,0.3056337535381317,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731935381889343,0.2375663816928863,1.0806260108947754,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133035778999329,1.0,1.0,0.0,1.0,-2.748011350631714,2.7480053901672363,6.076186764403246e-06,2.124716281890869,1.0,1.0,0.0,115.05939483642578,84.0,50255.73046875,0.0,1724.4171142578125,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266143441200256,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.3271484375,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.069580078125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8500705361366272,0.3016151189804077,0.2736093997955322,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7872314453125,0.9649286866188048,0.4338128864765167,0.4119389653205871,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489856719970703,0.300601989030838,0.2119643688201904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8648484945297241,0.3183959126472473,0.3036915361881256,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851972579956055,0.2355956435203552,1.070704460144043,284.7873840332031,284.95001220703125,295.8737487792969,291.3480834960937,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056108832359314,1.0,1.0,0.0,1.0,-2.727645874023437,2.727639675140381,5.986361884424696e-06,2.108924388885498,0.9968148469924928,0.9968148469924928,0.0,107.6100845336914,84.0,51389.88671875,0.0,1659.5582275390625,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333068847656,293.1499938964844,293.1499938964844,280.3500061035156,36074.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338579177856444,1.0,0.0,0.0,3.9935474395751953,3.993575096130371,1.0641699645930205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.95703125,0.0,1950.637939453125,1895.4371337890625,0.0,3716.45166015625,0.9825672507286072,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546733260154724,0.3008087575435638,0.2727658152580261,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716979980469,0.9709348678588868,0.433515727519989,0.4115364253520965,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537392020225525,0.2999731302261352,0.211439162492752,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699368238449097,0.3178056478500366,0.303022027015686,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896823883056641,0.2349609583616256,1.0673470497131348,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029886364936829,1.0,1.0,0.0,1.0,-2.720677137374878,2.7206711769104004,5.9557542044785805e-06,2.103508710861206,0.996042549610138,0.996042549610138,0.0,105.0993881225586,72.0,51379.0703125,0.0,1637.75244140625,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933915913105011,1.0,0.0,0.0,3.9924099445343018,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5224609375,0.0,1949.31494140625,1895.4371337890625,0.0,3716.981689453125,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781208992004395,0.2974060475826263,0.269376665353775,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.56103515625,0.9960650205612184,0.4321491420269012,0.4099050760269165,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778470754623413,0.2973142862319946,0.2093227952718734,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954065442085266,0.3152953684329986,0.3003036975860595,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117251396179199,0.2323244363069534,1.0538021326065063,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.491998553276062,1.0,1.0,0.0,1.0,-2.692556619644165,2.6925508975982666,5.833084287587553e-06,2.0816760063171387,0.9891161918640136,0.9891161918640136,0.0,94.5125503540039,60.0,52442.12109375,0.0,1548.7384033203125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405912160873412,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.314453125,0.0,1938.9132080078125,1895.4371337890625,0.0,3777.819091796875,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781208992004395,0.2974060475826263,0.269376665353775,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.56103515625,0.9960650205612184,0.4321491420269012,0.4099050760269165,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778470754623413,0.2973142862319946,0.2093227952718734,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954065442085266,0.3152953684329986,0.3003036975860595,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117251396179199,0.2323244363069534,1.0538021326065063,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.491998553276062,1.0,1.0,0.0,1.0,-2.692556619644165,2.6925508975982666,5.833084287587553e-06,2.0816760063171387,0.9891161918640136,0.9891161918640136,0.0,94.5125503540039,60.0,52442.12109375,0.0,1548.7384033203125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405912160873412,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.314453125,0.0,1938.9132080078125,1895.4371337890625,0.0,3777.819091796875,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962110877037048,0.2938891053199768,0.2660403549671173,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3308410644531,0.9990000128746032,0.4324552118778229,0.3877333104610443,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966607451438904,0.2944968342781067,0.2072225362062454,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157861471176147,0.3126100599765777,0.2975885272026062,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270681500434875,0.2295742630958557,1.0405197143554688,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791483879089355,1.0,1.0,0.0,1.0,-2.640186071395874,2.6401805877685547,5.608789251709823e-06,2.0413849353790283,0.9790286421775818,0.9790286421775818,0.0,86.43607330322266,48.0,53133.9609375,0.0,1440.0018310546875,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462771415710448,1.0,0.0,0.0,3.967196941375733,3.96722412109375,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83251953125,0.0,1919.3037109375,1895.4371337890625,0.0,3829.36279296875,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962110877037048,0.2938891053199768,0.2660403549671173,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3308410644531,0.9990000128746032,0.4324552118778229,0.3877333104610443,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966607451438904,0.2944968342781067,0.2072225362062454,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157861471176147,0.3126100599765777,0.2975885272026062,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270681500434875,0.2295742630958557,1.0405197143554688,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791483879089355,1.0,1.0,0.0,1.0,-2.640186071395874,2.6401805877685547,5.608789251709823e-06,2.0413849353790283,0.9790286421775818,0.9790286421775818,0.0,86.43607330322266,48.0,53133.9609375,0.0,1440.0018310546875,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462771415710448,1.0,0.0,0.0,3.967196941375733,3.96722412109375,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83251953125,0.0,1919.3037109375,1895.4371337890625,0.0,3829.36279296875,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189268350601196,0.2902465164661407,0.2625782191753387,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0849304199219,0.9990000128746032,0.4365996420383453,0.3570663630962372,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202455878257751,0.2914886176586151,0.2049871832132339,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418588876724244,0.3097234666347503,0.2946809530258178,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.845163881778717,0.2267281860113144,1.0267436504364014,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644344449043274,1.0,1.0,0.0,1.0,-2.5764477252960205,2.576442241668701,5.340988082025433e-06,1.9919726848602293,0.9655296802520752,0.9655296802520752,0.0,78.11698150634766,51.0,53561.93359375,0.0,1319.630859375,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949965000152588,1.0,0.0,0.0,3.9414238929748535,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.294921875,0.0,1888.063720703125,1895.4371337890625,0.0,3862.646728515625,0.9711705446243286,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189268350601196,0.2902465164661407,0.2625782191753387,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0849304199219,0.9990000128746032,0.4365996420383453,0.3570663630962372,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202455878257751,0.2914886176586151,0.2049871832132339,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418588876724244,0.3097234666347503,0.2946809530258178,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.845163881778717,0.2267281860113144,1.0267436504364014,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644344449043274,1.0,1.0,0.0,1.0,-2.5764477252960205,2.576442241668701,5.340988082025433e-06,1.9919726848602293,0.9655296802520752,0.9655296802520752,0.0,78.11698150634766,51.0,53561.93359375,0.0,1319.630859375,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949965000152588,1.0,0.0,0.0,3.9414238929748535,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.294921875,0.0,1888.063720703125,1895.4371337890625,0.0,3862.646728515625,0.9711705446243286,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.9284653663635254,0.2884615063667297,0.2609155774116516,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9150695800781,0.9990000128746032,0.4396907091140747,0.3454999625682831,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301580190658568,0.2899672985076904,0.2038853764533996,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.916259765625,0.951768398284912,0.3082558810710907,0.2932403087615967,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.8523669838905334,0.2253257930278778,1.020085334777832,283.9148254394531,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587987661361694,1.0,1.0,0.0,1.0,-2.549480438232422,2.5494751930236816,5.229184807831189e-06,1.9708251953125,0.956981599330902,0.956981599330902,0.0,75.01432037353516,51.0,54279.3125,0.0,1272.162109375,1.0,279.1942443847656,282.5180053710937,294.51593017578125,298.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,36885.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532513618469238,1.0,0.0,0.0,3.924503087997437,3.924530029296875,1.0276912689732851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.23681640625,0.0,1867.673583984375,1895.4371337890625,0.0,3892.205322265625,0.9674214720726012,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9350436925888062,0.286685436964035,0.2592246532440185,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8512268066406,0.9990000128746032,0.4427365064620971,0.3370817005634308,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370585083961488,0.2884111404418945,0.2027460187673568,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584820866584778,0.3067502677440643,0.2917507886886596,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574077486991882,0.2239180356264114,1.0134090185165403,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539883136749267,1.0,1.0,0.0,1.0,-2.5261476039886475,2.5261425971984863,5.1335982789169066e-06,1.9526214599609373,0.9489626288414,0.9489626288414,0.0,72.68563842773438,69.0,54062.7734375,0.0,1233.3651123046875,1.0,279.1561584472656,282.46844482421875,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521554708480836,1.0,0.0,0.0,3.904220581054688,3.904247283935547,1.0170961104449816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.044921875,0.0,1843.1129150390625,1895.4371337890625,0.0,3882.359375,0.9629706740379332,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258701801300048,0.283366858959198,0.2562285363674164,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6588439941406,0.9990000128746032,0.4468743801116943,0.3417390584945678,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283629655838012,0.2854243218898773,0.200668528676033,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505322575569152,0.3038454055786133,0.2890219092369079,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502945303916931,0.2212362736463546,1.001408338546753,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523144364356994,1.0,1.0,0.0,1.0,-2.5079145431518555,2.5079095363616943,5.058669557911344e-06,1.93795645236969,0.9300845861434937,0.9300845861434937,0.0,72.89766693115234,87.0,54941.17578125,0.0,1212.205078125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545239210128784,1.0,0.0,0.0,3.854243040084839,3.85426926612854,9.912231462294583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.09375,0.0,1783.386962890625,1895.4371337890625,0.0,3903.624267578125,0.9519404768943788,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258701801300048,0.283366858959198,0.2562285363674164,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6588439941406,0.9990000128746032,0.4468743801116943,0.3417390584945678,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283629655838012,0.2854243218898773,0.200668528676033,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505322575569152,0.3038454055786133,0.2890219092369079,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502945303916931,0.2212362736463546,1.001408338546753,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523144364356994,1.0,1.0,0.0,1.0,-2.5079145431518555,2.5079095363616943,5.058669557911344e-06,1.93795645236969,0.9300845861434937,0.9300845861434937,0.0,72.89766693115234,87.0,54941.17578125,0.0,1212.205078125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545239210128784,1.0,0.0,0.0,3.854243040084839,3.85426926612854,9.912231462294583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.09375,0.0,1783.386962890625,1895.4371337890625,0.0,3903.624267578125,0.9519404768943788,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337818145752,0.2801846861839294,0.2535387873649597,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5113525390625,0.9990000128746032,0.4460822641849518,0.3653190732002258,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022801518440248,0.2826570570468902,0.1988253444433212,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235367178916932,0.301107108592987,0.2865752875804901,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297374844551086,0.2186534255743026,0.9905933141708374,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570758640766144,1.0,1.0,0.0,1.0,-2.514847040176392,2.5148420333862305,5.086057626613183e-06,1.9430030584335327,0.9095630049705504,0.9095630049705504,0.0,77.57147979736328,105.0,56142.50390625,0.0,1240.6102294921875,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95857435464859,1.0,0.0,0.0,3.7907986640930176,3.790824413299561,9.588590046405443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.134765625,0.0,1709.0404052734375,1895.4371337890625,0.0,3939.866943359375,0.9379328489303588,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337818145752,0.2801846861839294,0.2535387873649597,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5113525390625,0.9990000128746032,0.4460822641849518,0.3653190732002258,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022801518440248,0.2826570570468902,0.1988253444433212,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235367178916932,0.301107108592987,0.2865752875804901,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297374844551086,0.2186534255743026,0.9905933141708374,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570758640766144,1.0,1.0,0.0,1.0,-2.514847040176392,2.5148420333862305,5.086057626613183e-06,1.9430030584335327,0.9095630049705504,0.9095630049705504,0.0,77.57147979736328,105.0,56142.50390625,0.0,1240.6102294921875,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95857435464859,1.0,0.0,0.0,3.7907986640930176,3.790824413299561,9.588590046405443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.134765625,0.0,1709.0404052734375,1895.4371337890625,0.0,3939.866943359375,0.9379328489303588,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405186653137,0.2769533097743988,0.2509360015392303,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.40118408203125,0.9990000128746032,0.4400441646575928,0.4015656113624573,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712389469146729,0.2801478207111358,0.1972558796405792,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901025056838989,0.2985659837722778,0.2844250500202179,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022369146347046,0.2161197066307068,0.9805903434753418,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665797650814056,1.0,1.0,0.0,1.0,-2.538769721984864,2.538764715194702,5.182868335396051e-06,1.9612903594970703,0.88783198595047,0.88783198595047,0.0,85.79408264160156,108.0,57540.5703125,0.0,1305.57177734375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643064737319946,1.0,0.0,0.0,3.713307857513428,3.7133326530456543,9.200579142998322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81591796875,0.0,1620.8070068359375,1895.4371337890625,0.0,3990.8798828125,0.920842170715332,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405186653137,0.2769533097743988,0.2509360015392303,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.40118408203125,0.9990000128746032,0.4400441646575928,0.4015656113624573,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712389469146729,0.2801478207111358,0.1972558796405792,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901025056838989,0.2985659837722778,0.2844250500202179,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022369146347046,0.2161197066307068,0.9805903434753418,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665797650814056,1.0,1.0,0.0,1.0,-2.538769721984864,2.538764715194702,5.182868335396051e-06,1.9612903594970703,0.88783198595047,0.88783198595047,0.0,85.79408264160156,108.0,57540.5703125,0.0,1305.57177734375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643064737319946,1.0,0.0,0.0,3.713307857513428,3.7133326530456543,9.200579142998322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81591796875,0.0,1620.8070068359375,1895.4371337890625,0.0,3990.8798828125,0.920842170715332,1.0,0.0,3.0,1.0,0.0
