time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387141823768616,0.2750455737113952,0.2491882294416427,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.67236328125,0.9808366894721984,0.4332974851131439,0.4121098518371582,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421756029129028,0.2788548171520233,0.196361243724823,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595017194747925,0.2972365915775299,0.283176064491272,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735080718994141,0.214404821395874,0.973416805267334,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729188978672027,1.0,1.0,0.0,1.0,-2.538183689117432,2.5381784439086914,5.181175311008701e-06,1.961192011833191,0.8729155659675598,0.8729155659675598,0.0,95.26052856445312,111.0,56370.1328125,0.0,1345.7684326171875,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534609913825988,1.0,0.0,0.0,3.636001110076904,3.6360251903533936,8.821476740195067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81396484375,0.0,1532.9029541015625,1895.4371337890625,0.0,3894.08740234375,0.9035927057266236,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387141823768616,0.2750455737113952,0.2491882294416427,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.67236328125,0.9808366894721984,0.4332974851131439,0.4121098518371582,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421756029129028,0.2788548171520233,0.196361243724823,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595017194747925,0.2972365915775299,0.283176064491272,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735080718994141,0.214404821395874,0.973416805267334,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729188978672027,1.0,1.0,0.0,1.0,-2.538183689117432,2.5381784439086914,5.181175311008701e-06,1.961192011833191,0.8729155659675598,0.8729155659675598,0.0,95.26052856445312,111.0,56370.1328125,0.0,1345.7684326171875,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534609913825988,1.0,0.0,0.0,3.636001110076904,3.6360251903533936,8.821476740195067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81396484375,0.0,1532.9029541015625,1895.4371337890625,0.0,3894.08740234375,0.9035927057266236,1.0,0.0,3.0,1.0,0.0
12397500,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8282286524772644,0.274543434381485,0.2487517744302749,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.84716796875,0.9679043889045716,0.4322212338447571,0.4105373322963714,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437805175781,0.8318631052970886,0.2786210477352142,0.1962187737226486,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.8486001491546631,0.2970039546489715,0.282982736825943,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407592773437,0.763047456741333,0.213906317949295,0.9713941216468812,283.8462829589844,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0037841796875,283.860595703125,1.0,0.4750756919384002,1.0,1.0,0.0,1.0,-2.5329298973083496,2.5329246520996094,5.159487500350224e-06,1.956997752189636,0.867233157157898,0.867233157157898,0.0,99.29544830322266,111.0,55234.1640625,0.0,1356.5389404296875,1.0,278.7979431152344,282.44158935546875,294.6207580566406,298.0625,293.1499938964844,293.1499938964844,278.8500061035156,37949.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456096291542052,1.0,0.0,0.0,3.599493980407715,3.599517822265625,8.645222919767548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.4052734375,0.0,1492.0826416015625,1895.4371337890625,0.0,3823.3251953125,0.8954499363899231,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354553222656,0.8211944699287415,0.274304062128067,0.2485731840133667,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9366760253906,0.9587774276733398,0.4320471286773681,0.4101001024246216,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354858398437,0.8250465989112854,0.2786478400230407,0.1962599754333496,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8414651155471802,0.2970228791236877,0.2830325067043304,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344787597656,0.7561203241348267,0.2136407941579818,0.9703599214553832,283.93634033203125,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.01031494140625,283.94146728515625,1.0,0.4769842028617859,1.0,1.0,0.0,1.0,-2.5310518741607666,2.5310466289520264,5.151596269570291e-06,1.955422163009644,0.8614283204078674,0.8614283204078674,0.0,102.3409652709961,99.0,55049.02734375,0.0,1367.294189453125,1.0,278.8414306640625,282.5234069824219,294.658203125,298.1357421875,293.1499938964844,293.1499938964844,279.1499938964844,37842.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417391419410706,1.0,0.0,0.0,3.565986156463623,3.566009521484375,8.485014291181869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.72216796875,0.0,1455.1583251953125,1895.4371337890625,0.0,3788.246826171875,0.8878875970840454,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8235758543014526,0.2743012309074402,0.2483734637498855,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2034606933594,0.9626554846763612,0.433258056640625,0.4107280373573303,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.8279160261154175,0.2791706919670105,0.1964738816022873,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025146484375,0.8444160223007202,0.2975243330001831,0.2833038568496704,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012634277344,0.7582983374595642,0.2135761827230453,0.9691184759140016,284.2031555175781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311889648437,284.208251953125,1.0,0.4756470620632171,1.0,1.0,0.0,1.0,-2.530654191970825,2.530649185180664,5.149652679392602e-06,1.9549496173858645,0.8535243272781372,0.8535243272781372,0.0,101.12409973144533,87.0,53872.390625,0.0,1361.5411376953125,1.0,279.1407470703125,282.80401611328125,294.6991577148437,298.09820556640625,293.1499938964844,293.1499938964844,279.45001220703125,37525.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308950304985046,1.0,0.0,0.0,3.5075771808624268,3.5076000690460205,8.209331099351402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.6396484375,0.0,1391.383056640625,1895.4371337890625,0.0,3689.34228515625,0.874696671962738,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8235758543014526,0.2743012309074402,0.2483734637498855,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2034606933594,0.9626554846763612,0.433258056640625,0.4107280373573303,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.8279160261154175,0.2791706919670105,0.1964738816022873,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025146484375,0.8444160223007202,0.2975243330001831,0.2833038568496704,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012634277344,0.7582983374595642,0.2135761827230453,0.9691184759140016,284.2031555175781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311889648437,284.208251953125,1.0,0.4756470620632171,1.0,1.0,0.0,1.0,-2.530654191970825,2.530649185180664,5.149652679392602e-06,1.9549496173858645,0.8535243272781372,0.8535243272781372,0.0,101.12409973144533,87.0,53872.390625,0.0,1361.5411376953125,1.0,279.1407470703125,282.80401611328125,294.6991577148437,298.09820556640625,293.1499938964844,293.1499938964844,279.45001220703125,37525.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308950304985046,1.0,0.0,0.0,3.5075771808624268,3.5076000690460205,8.209331099351402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.6396484375,0.0,1391.383056640625,1895.4371337890625,0.0,3689.34228515625,0.874696671962738,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838326096534729,0.2748157978057861,0.2484926432371139,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46484375,0.981471836566925,0.4356138706207275,0.412472128868103,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432945013046265,0.2801998853683471,0.1969253420829773,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605940341949463,0.2985319197177887,0.2838941812515259,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727779150009155,0.2140248566865921,0.9694168567657472,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.46942138671875,1.0,0.4716067314147949,1.0,1.0,0.0,1.0,-2.5344998836517334,2.534494638442993,5.165019501873758e-06,1.9577720165252688,0.8490644693374634,0.8490644693374634,0.0,94.9728546142578,75.0,52805.34375,0.0,1339.868896484375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210204482078552,1.0,0.0,0.0,3.463563203811645,3.46358585357666,8.004598726074619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3828125,0.0,1343.561767578125,1895.4371337890625,0.0,3598.57275390625,0.864650547504425,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838326096534729,0.2748157978057861,0.2484926432371139,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46484375,0.981471836566925,0.4356138706207275,0.412472128868103,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432945013046265,0.2801998853683471,0.1969253420829773,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605940341949463,0.2985319197177887,0.2838941812515259,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727779150009155,0.2140248566865921,0.9694168567657472,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.46942138671875,1.0,0.4716067314147949,1.0,1.0,0.0,1.0,-2.5344998836517334,2.534494638442993,5.165019501873758e-06,1.9577720165252688,0.8490644693374634,0.8490644693374634,0.0,94.9728546142578,75.0,52805.34375,0.0,1339.868896484375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210204482078552,1.0,0.0,0.0,3.463563203811645,3.46358585357666,8.004598726074619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3828125,0.0,1343.561767578125,1895.4371337890625,0.0,3598.57275390625,0.864650547504425,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8610415458679199,0.2756724953651428,0.2489026933908462,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.9990000128746032,0.4387672841548919,0.4082714021205902,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669331669807434,0.2815836369991302,0.1976072490215301,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854633569717407,0.2998928427696228,0.2847959697246551,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950686812400818,0.214829221367836,0.9712141156196594,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657824635505676,1.0,1.0,0.0,1.0,-2.534542798995972,2.5345375537872314,5.16506179337739e-06,1.957737922668457,0.8478644490242004,0.8478644490242004,0.0,87.09117889404297,63.0,51755.0703125,0.0,1305.6019287109375,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119166135787964,1.0,0.0,0.0,3.4354381561279297,3.435460329055786,7.875127039369545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.12353515625,0.0,1312.3592529296875,1895.4371337890625,0.0,3514.38232421875,0.8580910563468933,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8610415458679199,0.2756724953651428,0.2489026933908462,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.9990000128746032,0.4387672841548919,0.4082714021205902,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669331669807434,0.2815836369991302,0.1976072490215301,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854633569717407,0.2998928427696228,0.2847959697246551,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950686812400818,0.214829221367836,0.9712141156196594,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657824635505676,1.0,1.0,0.0,1.0,-2.534542798995972,2.5345375537872314,5.16506179337739e-06,1.957737922668457,0.8478644490242004,0.8478644490242004,0.0,87.09117889404297,63.0,51755.0703125,0.0,1305.6019287109375,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119166135787964,1.0,0.0,0.0,3.4354381561279297,3.435460329055786,7.875127039369545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.12353515625,0.0,1312.3592529296875,1895.4371337890625,0.0,3514.38232421875,0.8580910563468933,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820386528968811,0.2766199707984924,0.2495198398828506,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91619873046875,0.9990000128746032,0.445836067199707,0.3809753954410553,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888174295425415,0.2830742299556732,0.1984656006097793,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081649780273438,0.3013651072978973,0.2859388589859009,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146464824676514,0.2157727032899856,0.9742283225059508,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571952521800995,1.0,1.0,0.0,1.0,-2.5080108642578125,2.508005857467652,5.057804173702607e-06,1.9373878240585327,0.8490415811538696,0.8490415811538696,0.0,80.45294189453125,51.0,50408.60546875,0.0,1244.6029052734375,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902456760406494,1.0,0.0,0.0,3.4220895767211914,3.4221115112304688,7.81404764893523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9453125,0.0,1296.4208984375,1895.4371337890625,0.0,3426.47412109375,0.854821503162384,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820386528968811,0.2766199707984924,0.2495198398828506,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91619873046875,0.9990000128746032,0.445836067199707,0.3809753954410553,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888174295425415,0.2830742299556732,0.1984656006097793,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081649780273438,0.3013651072978973,0.2859388589859009,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146464824676514,0.2157727032899856,0.9742283225059508,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571952521800995,1.0,1.0,0.0,1.0,-2.5080108642578125,2.508005857467652,5.057804173702607e-06,1.9373878240585327,0.8490415811538696,0.8490415811538696,0.0,80.45294189453125,51.0,50408.60546875,0.0,1244.6029052734375,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902456760406494,1.0,0.0,0.0,3.4220895767211914,3.4221115112304688,7.81404764893523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9453125,0.0,1296.4208984375,1895.4371337890625,0.0,3426.47412109375,0.854821503162384,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957382440567017,0.2771061956882477,0.2498100399971008,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04840087890625,0.9990000128746032,0.4510037899017334,0.3646385073661804,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9029476642608644,0.2838294208049774,0.1988824605941772,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241098761558532,0.3021134734153747,0.2864978909492492,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263470530509949,0.2162841111421585,0.9757987856864928,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521268010139465,1.0,1.0,0.0,1.0,-2.491793632507324,2.491788864135742,4.992505637346767e-06,1.9247922897338867,0.8509553074836731,0.8509553074836731,0.0,76.65739440917969,51.0,49284.2265625,0.0,1208.8673095703125,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952881097793579,1.0,0.0,0.0,3.4201674461364746,3.420189380645752,7.805272161931498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.23486328125,0.0,1293.1937255859375,1895.4371337890625,0.0,3359.62451171875,0.8542832732200623,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.912595808506012,0.2776605486869812,0.2501810193061828,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.9990000128746032,0.4571612477302551,0.3464336693286896,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210804104804992,0.2846437990665436,0.1993494182825088,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433735013008118,0.3029170632362366,0.2871190905570984,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.840164303779602,0.2168658971786499,0.9776858687400818,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466144442558288,1.0,1.0,0.0,1.0,-2.473944664001465,2.473939657211304,4.921127583656926e-06,1.9109236001968384,0.852498471736908,0.852498471736908,0.0,72.60750579833984,54.0,49016.84375,0.0,1170.5784912109375,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917272090911865,1.0,0.0,0.0,3.422048568725586,3.422070503234864,7.813860634087177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.208984375,0.0,1293.908447265625,1895.4371337890625,0.0,3326.3564453125,0.8545269966125488,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411062598228456,0.2788540124893188,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821044921875,0.9990000128746032,0.4708411991596222,0.3209915459156036,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503061771392822,0.2863616049289703,0.2003808468580246,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707731604576112,0.3046098351478576,0.2884939312934875,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624889850616455,0.2181993424892425,0.9825026988983154,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402075111865997,1.0,1.0,0.0,1.0,-2.4530627727508545,2.4530577659606934,4.837656888412312e-06,1.894365310668945,0.8583796620368958,0.8583796620368958,0.0,67.37056732177734,74.0,47830.6171875,0.0,1124.3673095703125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803456425666809,1.0,0.0,0.0,3.4344966411590576,3.434518575668335,7.870811487009632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.37890625,0.0,1303.87158203125,1895.4371337890625,0.0,3219.819580078125,0.8570227026939392,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411062598228456,0.2788540124893188,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821044921875,0.9990000128746032,0.4708411991596222,0.3209915459156036,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503061771392822,0.2863616049289703,0.2003808468580246,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707731604576112,0.3046098351478576,0.2884939312934875,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624889850616455,0.2181993424892425,0.9825026988983154,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402075111865997,1.0,1.0,0.0,1.0,-2.4530627727508545,2.4530577659606934,4.837656888412312e-06,1.894365310668945,0.8583796620368958,0.8583796620368958,0.0,67.37056732177734,74.0,47830.6171875,0.0,1124.3673095703125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803456425666809,1.0,0.0,0.0,3.4344966411590576,3.434518575668335,7.870811487009632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.37890625,0.0,1303.87158203125,1895.4371337890625,0.0,3219.819580078125,0.8570227026939392,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420936703681946,0.2803502082824707,0.2522976398468017,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.9990000128746032,0.4830949902534485,0.3217166662216186,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518417716026306,0.2883684039115906,0.2017196714878082,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719876050949096,0.3065760731697082,0.2902719378471374,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.863874077796936,0.2198384404182434,0.9894992113113404,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433919787406921,1.0,1.0,0.0,1.0,-2.467560052871704,2.467555284500122,4.893979166809004e-06,1.905051827430725,0.8672962784767151,0.8672962784767151,0.0,67.94491577148438,94.0,47124.91015625,0.0,1143.5213623046875,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700428009033203,1.0,0.0,0.0,3.4599032402038574,3.4599251747131348,7.987689514266094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9970703125,0.0,1326.7833251953125,1895.4371337890625,0.0,3123.212158203125,0.8623975515365601,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420936703681946,0.2803502082824707,0.2522976398468017,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.9990000128746032,0.4830949902534485,0.3217166662216186,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518417716026306,0.2883684039115906,0.2017196714878082,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719876050949096,0.3065760731697082,0.2902719378471374,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.863874077796936,0.2198384404182434,0.9894992113113404,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433919787406921,1.0,1.0,0.0,1.0,-2.467560052871704,2.467555284500122,4.893979166809004e-06,1.905051827430725,0.8672962784767151,0.8672962784767151,0.0,67.94491577148438,94.0,47124.91015625,0.0,1143.5213623046875,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700428009033203,1.0,0.0,0.0,3.4599032402038574,3.4599251747131348,7.987689514266094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9970703125,0.0,1326.7833251953125,1895.4371337890625,0.0,3123.212158203125,0.8623975515365601,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130985140800476,0.2801564931869507,0.2526013851165771,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.9990000128746032,0.4883640110492706,0.3492737114429474,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923362672328949,0.2885909974575043,0.202268898487091,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451707005500792,0.3066913783550262,0.290936678647995,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414635062217712,0.2193968743085861,0.9905400276184082,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533076584339142,1.0,1.0,0.0,1.0,-2.5037288665771484,2.503723859786988,5.038217750552576e-06,1.932878255844116,0.8795565366744995,0.8795565366744995,0.0,74.07129669189453,114.0,46725.6875,0.0,1212.203125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625778555870056,1.0,0.0,0.0,3.498859167098999,3.4988815784454346,8.168573231159826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.26318359375,0.0,1363.791748046875,1895.4371337890625,0.0,3053.183837890625,0.8707934021949768,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130985140800476,0.2801564931869507,0.2526013851165771,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.9990000128746032,0.4883640110492706,0.3492737114429474,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923362672328949,0.2885909974575043,0.202268898487091,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451707005500792,0.3066913783550262,0.290936678647995,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414635062217712,0.2193968743085861,0.9905400276184082,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533076584339142,1.0,1.0,0.0,1.0,-2.5037288665771484,2.503723859786988,5.038217750552576e-06,1.932878255844116,0.8795565366744995,0.8795565366744995,0.0,74.07129669189453,114.0,46725.6875,0.0,1212.203125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625778555870056,1.0,0.0,0.0,3.498859167098999,3.4988815784454346,8.168573231159826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.26318359375,0.0,1363.791748046875,1895.4371337890625,0.0,3053.183837890625,0.8707934021949768,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.880649745464325,0.2812803089618683,0.2536538541316986,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.4893996119499206,0.3890825808048248,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897961378097534,0.2900802195072174,0.2033407837152481,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084010124206544,0.3080038726329803,0.2922318577766418,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141752481460571,0.2198506593704223,0.9931648969650269,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681744277477264,1.0,1.0,0.0,1.0,-2.558804988861084,2.558799743652344,5.262143986328738e-06,1.9753419160842896,0.8951806426048279,0.8951806426048279,0.0,83.7699966430664,134.0,46550.65234375,0.0,1322.029541015625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577566146850586,1.0,0.0,0.0,3.5504629611968994,3.550485849380493,8.411302587774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1337890625,0.0,1415.00439453125,1895.4371337890625,0.0,3007.966552734375,0.8820543885231018,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.880649745464325,0.2812803089618683,0.2536538541316986,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.4893996119499206,0.3890825808048248,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897961378097534,0.2900802195072174,0.2033407837152481,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084010124206544,0.3080038726329803,0.2922318577766418,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141752481460571,0.2198506593704223,0.9931648969650269,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681744277477264,1.0,1.0,0.0,1.0,-2.558804988861084,2.558799743652344,5.262143986328738e-06,1.9753419160842896,0.8951806426048279,0.8951806426048279,0.0,83.7699966430664,134.0,46550.65234375,0.0,1322.029541015625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577566146850586,1.0,0.0,0.0,3.5504629611968994,3.550485849380493,8.411302587774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1337890625,0.0,1415.00439453125,1895.4371337890625,0.0,3007.966552734375,0.8820543885231018,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.864985466003418,0.2820999026298523,0.2544760107994079,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9990000128746032,0.4887002408504486,0.4116977751255035,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739714622497559,0.291104644536972,0.2041206061840057,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917726278305054,0.3089289367198944,0.2931993007659912,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995748519897461,0.2202697694301605,0.9956297874450684,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770348668098449,1.0,1.0,0.0,1.0,-2.5920212268829346,2.5920157432556152,5.399689143814612e-06,2.0010080337524414,0.9047802686691284,0.9047802686691284,0.0,89.7443618774414,134.0,46054.0,0.0,1390.990234375,1.0,281.7963256835937,284.8486328125,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540505170822144,1.0,0.0,0.0,3.580371856689453,3.580394983291626,8.553612360628904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2568359375,0.0,1445.5606689453125,1895.4371337890625,0.0,2973.222412109375,0.8886518478393555,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503835797309875,0.2830928266048431,0.2555203139781952,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.4873832464218139,0.4354327619075775,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591145873069763,0.2923066914081573,0.2050710320472717,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760780096054077,0.3100193440914154,0.2943834364414215,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852186560630798,0.2208069562911987,0.9988554120063782,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866371154785156,1.0,1.0,0.0,1.0,-2.6282312870025635,2.628225803375244,5.551702997763641e-06,2.029008150100708,0.9142500162124634,0.9142500162124634,0.0,96.37267303466795,152.0,46524.0234375,0.0,1468.5811767578125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550203442573547,1.0,0.0,0.0,3.613255500793457,3.613278865814209,8.71145346081903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76611328125,0.0,1480.05419921875,1895.4371337890625,0.0,2982.312744140625,0.8958838582038879,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133062124252319,0.283683031797409,0.2571567893028259,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.974163293838501,0.4825054705142975,0.4587849676609039,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218984007835388,0.2936006188392639,0.2067678719758987,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367631435394287,0.3112006187438965,0.2965381741523742,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489352822303772,0.2210897207260131,1.00475013256073,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050793290138245,1.0,1.0,0.0,1.0,-2.6705968379974365,2.670591115951538,5.733945727115497e-06,2.062591314315796,0.9284486770629884,0.9284486770629884,0.0,115.36470794677734,140.0,48621.265625,0.0,1612.693603515625,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755820989608765,1.0,0.0,0.0,3.674736738204956,3.674760580062866,9.010434496303789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.939453125,0.0,1548.6123046875,1895.4371337890625,0.0,3175.165283203125,0.9096865057945251,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133062124252319,0.283683031797409,0.2571567893028259,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.974163293838501,0.4825054705142975,0.4587849676609039,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218984007835388,0.2936006188392639,0.2067678719758987,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367631435394287,0.3112006187438965,0.2965381741523742,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489352822303772,0.2210897207260131,1.00475013256073,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050793290138245,1.0,1.0,0.0,1.0,-2.6705968379974365,2.670591115951538,5.733945727115497e-06,2.062591314315796,0.9284486770629884,0.9284486770629884,0.0,115.36470794677734,140.0,48621.265625,0.0,1612.693603515625,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755820989608765,1.0,0.0,0.0,3.674736738204956,3.674760580062866,9.010434496303789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.939453125,0.0,1548.6123046875,1895.4371337890625,0.0,3175.165283203125,0.9096865057945251,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947232723236084,0.2828550040721893,0.257081925868988,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9501871466636658,0.4804627001285553,0.4566844701766968,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044986724853516,0.293537437915802,0.2072116732597351,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196716904640198,0.3111084997653961,0.2971013188362121,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331308126449585,0.2204616665840149,1.00476336479187,285.89044189453125,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106634497642517,1.0,1.0,0.0,1.0,-2.66865873336792,2.668653011322021,5.725986284232931e-06,2.061267614364624,0.9370654821395874,0.9370654821395874,0.0,125.25467681884766,140.0,50118.50390625,0.0,1655.2642822265625,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920916318893433,1.0,0.0,0.0,3.7187421321868896,3.718766689300537,9.22752917631442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.15478515625,0.0,1600.09814453125,1895.4371337890625,0.0,3329.762939453125,0.919685125350952,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925155758857727,0.282615453004837,0.2569174766540527,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9473422765731812,0.4802185595035553,0.4563983380794525,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024344444274902,0.2934652268886566,0.20720274746418,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177334666252136,0.3110271096229553,0.2970839440822601,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313218116760254,0.2202764600515365,1.0042104721069336,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111849904060364,1.0,1.0,0.0,1.0,-2.66742205619812,2.6674163341522217,5.720693025068613e-06,2.0603184700012207,0.9390891790390016,0.9390891790390016,0.0,126.38581085205078,128.0,50185.04296875,0.0,1658.6312255859375,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935825228691101,1.0,0.0,0.0,3.7275238037109375,3.727548360824585,9.271161616197788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.41162109375,0.0,1610.4532470703125,1895.4371337890625,0.0,3343.6943359375,0.921686589717865,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854333519935608,0.2804668843746185,0.2554224729537964,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.9391266107559204,0.4787517786026001,0.4551816880702972,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962395548820496,0.2923542261123657,0.2067352533340454,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118347525596619,0.3098662197589874,0.2964048981666565,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725531816482544,0.2186910063028335,0.9987767338752748,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105633735656738,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656254291534424,1.68832528591156,0.967928946018219,1.0873404741287231,0.9441096782684326,0.9441096782684326,0.0,128.77377319335938,116.0,48394.01171875,0.0,1650.4986572265625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031417965888976,1.0,0.0,0.0,3.768257379531861,3.768282413482666,9.474895250605186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4814453125,0.0,1660.71435546875,1895.4371337890625,0.0,3432.85302734375,0.931047022342682,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854333519935608,0.2804668843746185,0.2554224729537964,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.9391266107559204,0.4787517786026001,0.4551816880702972,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962395548820496,0.2923542261123657,0.2067352533340454,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118347525596619,0.3098662197589874,0.2964048981666565,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725531816482544,0.2186910063028335,0.9987767338752748,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105633735656738,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656254291534424,1.68832528591156,0.967928946018219,1.0873404741287231,0.9441096782684326,0.9441096782684326,0.0,128.77377319335938,116.0,48394.01171875,0.0,1650.4986572265625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031417965888976,1.0,0.0,0.0,3.768257379531861,3.768282413482666,9.474895250605186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4814453125,0.0,1660.71435546875,1895.4371337890625,0.0,3432.85302734375,0.931047022342682,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848690152168274,0.276601642370224,0.2522711157798767,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.9409716725349426,0.4759322106838226,0.4528283774852752,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969112396240234,0.2897213101387024,0.2051171064376831,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125648498535156,0.3071903586387634,0.2941775023937225,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.725283145904541,0.215924933552742,0.9874333143234252,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055558681488037,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631388664245605,0.3275323212146759,2.303856372833252,-0.2661761343479156,0.9403359293937684,0.9403359293937684,0.0,125.9652862548828,104.0,44927.765625,0.0,1604.5521240234375,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923185467720032,1.0,0.0,0.0,3.788185596466065,3.788210868835449,9.575375088388682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.67138671875,0.0,1688.693359375,1895.4371337890625,0.0,3331.883544921875,0.9358773231506348,1.0,0.0,3.0,1.0,0.0
