time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848690152168274,0.276601642370224,0.2522711157798767,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.9409716725349426,0.4759322106838226,0.4528283774852752,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969112396240234,0.2897213101387024,0.2051171064376831,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125648498535156,0.3071903586387634,0.2941775023937225,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.725283145904541,0.215924933552742,0.9874333143234252,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055558681488037,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631388664245605,0.3275323212146759,2.303856372833252,-0.2661761343479156,0.9403359293937684,0.9403359293937684,0.0,125.9652862548828,104.0,44927.765625,0.0,1604.5521240234375,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923185467720032,1.0,0.0,0.0,3.788185596466065,3.788210868835449,9.575375088388682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.67138671875,0.0,1688.693359375,1895.4371337890625,0.0,3331.883544921875,0.9358773231506348,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7861692309379578,0.2745769619941711,0.2503422796726227,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7820739746094,0.9442389607429504,0.4744377434253692,0.4513023495674133,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.7988811731338501,0.2882559597492218,0.2040300220251083,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144917488098145,0.3056665360927582,0.2926663756370544,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264279127120972,0.2143658101558685,0.9801422357559204,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.77020263671875,1.0,0.5018779039382935,0.0,0.0,1.0,1.0,-2.6153578758239746,1.7609574570087716e-05,2.615340232849121,-0.5897969007492065,0.9374596476554872,0.9374596476554872,0.0,123.35858917236328,104.0,45767.57421875,0.0,1572.0657958984375,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35753.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858218789100647,1.0,0.0,0.0,3.791494846343994,3.791520357131958,9.59211206463806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.15087890625,0.0,1694.4412841796875,1895.4371337890625,0.0,3271.11328125,0.9367694854736328,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888030409812927,0.2727677226066589,0.248496726155281,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7062072753906,0.9491802453994752,0.4731639623641968,0.4498632550239563,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021519184112549,0.2869377434253692,0.2029640823602676,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.8175995945930481,0.304254800081253,0.2911549806594848,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7285777926445007,0.212877482175827,0.9727394580841064,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975793957710266,0.0126591892912983,0.0126591892912983,1.0,1.0,-2.599416732788086,1.5450419596163556e-05,2.5994012355804443,-0.5862547755241394,0.9350142478942872,0.9350142478942872,0.0,120.15357971191406,92.0,45638.78125,0.0,1535.8837890625,1.0,280.3571472167969,283.2390441894531,295.10821533203125,298.10015869140625,293.1499938964844,293.1499938964844,280.04998779296875,35936.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782223463058472,1.0,0.0,0.0,3.7912678718566895,3.791293382644653,9.59096382757707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.71484375,0.0,1695.5965576171875,1895.4371337890625,0.0,3199.9189453125,0.9368689060211182,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993127703666687,0.2696006894111633,0.2452747076749801,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666442871094,0.964905858039856,0.4710616767406463,0.4474883675575256,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135935068130493,0.2846782207489013,0.2011023461818695,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284226059913635,0.3017238974571228,0.2884048521518707,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369838356971741,0.2101379036903381,0.9587823152542114,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948181152344,284.463623046875,1.0,0.4878973066806793,0.0379775688052177,0.0379775688052177,1.0,1.0,-2.5703775882720947,0.0002360220532864,2.570141553878784,-0.5795669555664062,0.9266624450683594,0.9266624450683594,0.0,111.69549560546876,80.0,46321.0,0.0,1459.553955078125,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754934072494507,1.0,0.0,0.0,3.780846357345581,3.780871868133545,9.538308631817929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.17333984375,0.0,1686.076904296875,1895.4371337890625,0.0,3174.333740234375,0.9347712993621826,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993127703666687,0.2696006894111633,0.2452747076749801,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666442871094,0.964905858039856,0.4710616767406463,0.4474883675575256,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135935068130493,0.2846782207489013,0.2011023461818695,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284226059913635,0.3017238974571228,0.2884048521518707,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369838356971741,0.2101379036903381,0.9587823152542114,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948181152344,284.463623046875,1.0,0.4878973066806793,0.0379775688052177,0.0379775688052177,1.0,1.0,-2.5703775882720947,0.0002360220532864,2.570141553878784,-0.5795669555664062,0.9266624450683594,0.9266624450683594,0.0,111.69549560546876,80.0,46321.0,0.0,1459.553955078125,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754934072494507,1.0,0.0,0.0,3.780846357345581,3.780871868133545,9.538308631817929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.17333984375,0.0,1686.076904296875,1895.4371337890625,0.0,3174.333740234375,0.9347712993621826,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150386214256287,0.2666819095611572,0.2422842681407928,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2352905273437,0.98482084274292,0.4691689312458038,0.4453265368938446,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295936584472656,0.2826721966266632,0.1994084268808365,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445370197296143,0.2993628084659576,0.2857962250709533,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502360939979553,0.2075877785682678,0.9454958438873292,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.2134094238281,297.075927734375,284.23260498046875,1.0,0.4772612452507019,0.0632959455251693,0.0632959455251693,1.0,1.0,-2.5430524349212646,0.0023043919354677,2.540748119354248,-0.571393609046936,0.9152830839157104,0.9152830839157104,0.0,101.73667907714844,68.0,46950.0625,0.0,1380.4996337890625,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781715035438538,1.0,0.0,0.0,3.7565741539001465,3.7565994262695312,9.41623341077502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.423828125,0.0,1660.2725830078125,1895.4371337890625,0.0,3199.4423828125,0.9295688271522522,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150386214256287,0.2666819095611572,0.2422842681407928,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2352905273437,0.98482084274292,0.4691689312458038,0.4453265368938446,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295936584472656,0.2826721966266632,0.1994084268808365,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445370197296143,0.2993628084659576,0.2857962250709533,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502360939979553,0.2075877785682678,0.9454958438873292,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.2134094238281,297.075927734375,284.23260498046875,1.0,0.4772612452507019,0.0632959455251693,0.0632959455251693,1.0,1.0,-2.5430524349212646,0.0023043919354677,2.540748119354248,-0.571393609046936,0.9152830839157104,0.9152830839157104,0.0,101.73667907714844,68.0,46950.0625,0.0,1380.4996337890625,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781715035438538,1.0,0.0,0.0,3.7565741539001465,3.7565994262695312,9.41623341077502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.423828125,0.0,1660.2725830078125,1895.4371337890625,0.0,3199.4423828125,0.9295688271522522,1.0,0.0,3.0,1.0,0.0
12399660,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.826980471611023,0.2649241983890533,0.2405052036046981,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9979991912841796,0.4680196642875671,0.444043755531311,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.8423674702644348,0.2814989984035492,0.198422685265541,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519104003906,0.8578066825866699,0.2979359030723572,0.2842298448085785,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.054443359375,0.7613847255706787,0.2060675919055938,0.9375577569007874,284.0508117675781,284.95001220703125,297.7190856933594,292.22637939453125,297.213134765625,297.06591796875,284.0424499511719,1.0,0.4703472256660461,0.0663797780871391,0.0663797780871391,1.0,1.0,-2.5267550945281982,0.0030752890743315,2.523679733276367,-0.5669670701026917,0.9061595797538756,0.9061595797538756,0.0,95.11175537109376,68.0,47683.16796875,0.0,1331.1649169921875,1.0,279.48095703125,282.5453186035156,295.2516784667969,298.41326904296875,293.1499938964844,293.1499938964844,279.45001220703125,36945.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828030228614807,1.0,0.0,0.0,3.734227180480957,3.734252214431762,9.304537229581912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.0537109375,0.0,1636.1480712890625,1895.4371337890625,0.0,3242.843505859375,0.92470520734787,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321340084075928,0.2638457715511322,0.2394198626279831,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085754394531,0.9990000128746032,0.4675263166427612,0.4369808137416839,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481684327125549,0.2807827293872833,0.1978332698345184,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.8638226985931396,0.2970529198646545,0.2832833528518677,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.7663252949714661,0.2051360309123993,0.9328558444976808,284.0088806152344,284.95001220703125,297.73883056640625,292.23211669921875,297.21343994140625,297.0605773925781,284.0050048828125,1.0,0.4657110869884491,0.0682623460888862,0.0682623460888862,1.0,1.0,-2.5095033645629883,0.0035181143321096,2.5059852600097656,-0.562369704246521,0.9009354710578918,0.9009354710578918,0.0,91.99264526367188,56.0,47437.18359375,0.0,1296.22607421875,1.0,279.4574584960937,282.5116577148437,295.2388916015625,298.3549499511719,293.1499938964844,293.1499938964844,279.1499938964844,37078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822259902954102,1.0,0.0,0.0,3.717717885971069,3.717742919921875,9.222447374668264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.82177734375,0.0,1618.044189453125,1895.4371337890625,0.0,3237.43798828125,0.9211229681968688,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.84639573097229,0.260889858007431,0.2365739792585373,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.759765625,0.9990000128746032,0.4693520665168762,0.4090951681137085,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644466400146484,0.278825968503952,0.1963063031435012,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805809617042542,0.2946240305900574,0.2807840406894684,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800823450088501,0.2026449590921402,0.9205828905105592,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520922899246216,0.0732287466526031,0.0732287466526031,1.0,1.0,-2.4530091285705566,0.0049119447357952,2.4480972290039062,-0.5483328104019165,0.8831236958503723,0.8831236958503723,0.0,83.85900115966797,44.0,47480.6015625,0.0,1193.640869140625,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851496577262878,1.0,0.0,0.0,3.661839723587036,3.661864280700684,8.947299079409277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5185546875,0.0,1557.9566650390625,1895.4371337890625,0.0,3264.820068359375,0.9089415073394777,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.84639573097229,0.260889858007431,0.2365739792585373,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.759765625,0.9990000128746032,0.4693520665168762,0.4090951681137085,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644466400146484,0.278825968503952,0.1963063031435012,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805809617042542,0.2946240305900574,0.2807840406894684,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800823450088501,0.2026449590921402,0.9205828905105592,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520922899246216,0.0732287466526031,0.0732287466526031,1.0,1.0,-2.4530091285705566,0.0049119447357952,2.4480972290039062,-0.5483328104019165,0.8831236958503723,0.8831236958503723,0.0,83.85900115966797,44.0,47480.6015625,0.0,1193.640869140625,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851496577262878,1.0,0.0,0.0,3.661839723587036,3.661864280700684,8.947299079409277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5185546875,0.0,1557.9566650390625,1895.4371337890625,0.0,3264.820068359375,0.9089415073394777,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558696508407593,0.2598314583301544,0.2352555394172668,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.86773681640625,0.9990000128746032,0.4722332060337066,0.3930321335792541,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.875108003616333,0.2782121300697326,0.1956167519092559,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914417624473572,0.2937191724777221,0.2796035706996918,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891329526901245,0.2016465365886688,0.9147684574127196,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447056651115417,0.0757119432091713,0.0757119432091713,1.0,1.0,-2.422895193099976,0.0057548424229025,2.417140245437622,-0.5407811403274536,0.8768896460533142,0.8768896460533142,0.0,79.45822143554688,44.0,45931.29296875,0.0,1140.440185546875,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738420605659485,1.0,0.0,0.0,3.630977153778076,3.631001472473145,8.797116493042267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.20751953125,0.0,1523.96923828125,1895.4371337890625,0.0,3158.847900390625,0.902164340019226,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686121702194214,0.2592626214027405,0.2344260066747665,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041442871094,0.9990000128746032,0.4766261577606201,0.3745371401309967,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890517354011536,0.2780501544475555,0.1952617615461349,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055038690567015,0.2932206988334656,0.2788240611553192,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009850382804871,0.2009819149971008,0.9104291796684264,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370503723621368,0.0781600773334503,0.0781600773334503,1.0,1.0,-2.3931028842926025,0.0066967164166271,2.386406183242798,-0.5332152247428894,0.8703383803367615,0.8703383803367615,0.0,74.72945404052734,47.0,45259.60546875,0.0,1087.4698486328125,1.0,279.4421081542969,282.44451904296875,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652305603027344,1.0,0.0,0.0,3.601062059402466,3.601085901260376,8.652757514937548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.45166015625,0.0,1491.2799072265625,1895.4371337890625,0.0,3078.068603515625,0.8954828977584839,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906641006469727,0.2589569985866546,0.2337077856063842,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.092529296875,0.9990000128746032,0.4879779815673828,0.3468258678913116,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134371876716614,0.2785893380641937,0.1952827125787735,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315561056137084,0.2930187582969665,0.2781752347946167,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200779557228088,0.2004094123840332,0.9057297706604004,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268632233142853,0.0830563455820083,0.0830563455820083,1.0,1.0,-2.352526426315308,0.0090816356241703,2.34344482421875,-0.5220761299133301,0.8603836894035339,0.8603836894035339,0.0,68.1243896484375,50.0,43381.6796875,0.0,1016.6200561523438,1.0,279.7410888671875,282.6630554199219,295.1799621582031,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440327048301697,1.0,0.0,0.0,3.5438597202301025,3.5438830852508545,8.380044960176747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63330078125,0.0,1429.19189453125,1895.4371337890625,0.0,2879.414794921875,0.8827072381973267,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906641006469727,0.2589569985866546,0.2337077856063842,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.092529296875,0.9990000128746032,0.4879779815673828,0.3468258678913116,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134371876716614,0.2785893380641937,0.1952827125787735,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315561056137084,0.2930187582969665,0.2781752347946167,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200779557228088,0.2004094123840332,0.9057297706604004,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268632233142853,0.0830563455820083,0.0830563455820083,1.0,1.0,-2.352526426315308,0.0090816356241703,2.34344482421875,-0.5220761299133301,0.8603836894035339,0.8603836894035339,0.0,68.1243896484375,50.0,43381.6796875,0.0,1016.6200561523438,1.0,279.7410888671875,282.6630554199219,295.1799621582031,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440327048301697,1.0,0.0,0.0,3.5438597202301025,3.5438830852508545,8.380044960176747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.63330078125,0.0,1429.19189453125,1895.4371337890625,0.0,2879.414794921875,0.8827072381973267,1.0,0.0,3.0,1.0,0.0
12400140,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.9014313817024232,0.2591027319431305,0.233651578426361,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.494719386100769,0.3348223567008972,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.9264760613441468,0.2792378664016723,0.1955834031105041,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.94425630569458,0.2932339608669281,0.2781834304332733,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.8288864493370056,0.200429692864418,0.9049044847488404,284.2499084472656,284.95001220703125,297.90594482421875,292.2754211425781,297.3645935058594,297.20611572265625,284.26129150390625,1.0,0.4228273034095764,0.085753209888935,0.085753209888935,1.0,1.0,-2.3374123573303223,0.0107220467180013,2.326690196990967,-0.5171398520469666,0.8566985130310059,0.8566985130310059,0.0,65.47518157958984,50.0,42113.36328125,0.0,990.048583984375,1.0,280.0043640136719,282.84918212890625,295.1688537597656,297.8230895996094,293.1499938964844,293.1499938964844,280.04998779296875,37376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313929438591003,1.0,0.0,0.0,3.515449285507202,3.515472173690796,8.246220772889501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.61865234375,0.0,1398.4798583984375,1895.4371337890625,0.0,2761.416259765625,0.8763516545295715,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.909936249256134,0.2593702971935272,0.2338002622127533,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.305419921875,0.9990000128746032,0.5003045797348022,0.3262955248355865,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.936557412147522,0.2799335122108459,0.1959863454103469,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.953574001789093,0.2935632169246673,0.278387039899826,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30426025390625,0.8356350064277649,0.2006013542413711,0.9051262140274048,284.305419921875,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2393798828125,284.30841064453125,1.0,0.4202541708946228,0.0879526063799858,0.0879526063799858,1.0,1.0,-2.328338146209717,0.0122606046497821,2.316077470779419,-0.5136269330978394,0.8534474968910217,0.8534474968910217,0.0,63.69253158569336,70.0,41858.390625,0.0,973.4852905273438,1.0,280.0406799316406,282.89849853515625,295.2026062011719,297.880615234375,293.1499938964844,293.1499938964844,280.3500061035156,37276.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259446620941162,1.0,0.0,0.0,3.4949593544006348,3.4949822425842285,8.150374810611538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6748046875,0.0,1376.5653076171875,1895.4371337890625,0.0,2710.727783203125,0.8716952204704285,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078468084335328,0.2603074908256531,0.2345418930053711,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477905273437,0.9990000128746032,0.5111556053161621,0.3293901085853576,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354804754257202,0.2818890511989593,0.1972566246986389,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514590501785278,0.2946698069572449,0.2793188989162445,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340016007423401,0.2013523131608963,0.90800279378891,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.30157470703125,284.5531005859375,1.0,0.4231349229812622,0.0927533730864524,0.0927533730864524,1.0,1.0,-2.339010715484619,0.0166428983211517,2.3223679065704346,-0.5119855403900146,0.8499038219451904,0.8499038219451904,0.0,64.54456329345703,90.0,40827.3046875,0.0,988.0042724609376,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114286065101624,1.0,0.0,0.0,3.458167791366577,3.4581902027130127,7.979679708114418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.83349609375,0.0,1336.7275390625,1895.4371337890625,0.0,2576.35546875,0.8632981777191162,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078468084335328,0.2603074908256531,0.2345418930053711,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477905273437,0.9990000128746032,0.5111556053161621,0.3293901085853576,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354804754257202,0.2818890511989593,0.1972566246986389,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514590501785278,0.2946698069572449,0.2793188989162445,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340016007423401,0.2013523131608963,0.90800279378891,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.30157470703125,284.5531005859375,1.0,0.4231349229812622,0.0927533730864524,0.0927533730864524,1.0,1.0,-2.339010715484619,0.0166428983211517,2.3223679065704346,-0.5119855403900146,0.8499038219451904,0.8499038219451904,0.0,64.54456329345703,90.0,40827.3046875,0.0,988.0042724609376,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114286065101624,1.0,0.0,0.0,3.458167791366577,3.4581902027130127,7.979679708114418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.83349609375,0.0,1336.7275390625,1895.4371337890625,0.0,2576.35546875,0.8632981777191162,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887402415275574,0.2616824209690094,0.2358330637216568,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.9990000128746032,0.5178164839744568,0.3521939218044281,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914647936820984,0.2843374013900757,0.1990001946687698,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294663071632384,0.2962415218353271,0.280855655670166,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182843923568726,0.2024509161710739,0.9133632183074952,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331007897853851,0.0975541397929191,0.0975541397929191,1.0,1.0,-2.3783152103424072,0.0227188505232334,2.3555965423583984,-0.5148051977157593,0.8500778675079346,0.8500778675079346,0.0,69.89815521240234,108.0,40152.96484375,0.0,1051.5196533203125,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009309768676758,1.0,0.0,0.0,3.43701171875,3.4370336532592773,7.882342742959736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72900390625,0.0,1312.583740234375,1895.4371337890625,0.0,2479.939697265625,0.858292281627655,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887402415275574,0.2616824209690094,0.2358330637216568,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.9990000128746032,0.5178164839744568,0.3521939218044281,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914647936820984,0.2843374013900757,0.1990001946687698,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294663071632384,0.2962415218353271,0.280855655670166,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182843923568726,0.2024509161710739,0.9133632183074952,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331007897853851,0.0975541397929191,0.0975541397929191,1.0,1.0,-2.3783152103424072,0.0227188505232334,2.3555965423583984,-0.5148051977157593,0.8500778675079346,0.8500778675079346,0.0,69.89815521240234,108.0,40152.96484375,0.0,1051.5196533203125,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009309768676758,1.0,0.0,0.0,3.43701171875,3.4370336532592773,7.882342742959736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72900390625,0.0,1312.583740234375,1895.4371337890625,0.0,2479.939697265625,0.858292281627655,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761695027351379,0.2624728381633758,0.2366090714931488,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.9990000128746032,0.5195180773735046,0.3684287071228027,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901458203792572,0.2856809198856354,0.1999866217374801,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.914563238620758,0.2971481680870056,0.2817811369895935,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073363900184631,0.2030563354492187,0.9165460467338562,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.3300476074219,285.00244140625,1.0,0.4398646950721741,0.0999545231461525,0.0999545231461525,1.0,1.0,-2.404865503311157,0.026508854702115,2.378356695175171,-0.5169472098350525,0.8519860506057739,0.8519860506057739,0.0,73.8509750366211,108.0,39460.8828125,0.0,1096.9222412109375,1.0,280.8925476074219,283.6149597167969,295.24420166015625,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948099970817566,1.0,0.0,0.0,3.4325075149536133,3.4325296878814697,7.86169721322949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.22119140625,0.0,1306.460205078125,1895.4371337890625,0.0,2424.072265625,0.857153058052063,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630958795547485,0.2633753716945648,0.2375359386205673,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.9990000128746032,0.5203297138214111,0.3868303596973419,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881720900535583,0.2871401607990265,0.2010890394449234,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998948931694031,0.2981675863265991,0.2828571498394012,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.795048713684082,0.2037131935358047,0.9201424717903136,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475998878479004,0.102237656712532,0.102237656712532,1.0,1.0,-2.4350173473358154,0.0306954812258481,2.4043219089508057,-0.5195052027702332,0.8538772463798523,0.8538772463798523,0.0,78.51555633544922,126.0,39653.67578125,0.0,1150.3558349609375,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937430143356323,1.0,0.0,0.0,3.433011770248413,3.4330337047576904,7.864006761337805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.18994140625,0.0,1305.408935546875,1895.4371337890625,0.0,2414.362548828125,0.8570494055747986,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370495438575745,0.2652902901172638,0.2395447045564651,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.9990000128746032,0.51947420835495,0.429036945104599,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.861049234867096,0.2902038395404815,0.2034429907798767,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711169958114624,0.3003591299057007,0.2852201163768768,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696256041526794,0.2050388902425766,0.927731156349182,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.3512268066406,1.0,0.465307205915451,0.1068039238452911,0.1068039238452911,1.0,1.0,-2.502912998199463,0.0408211126923561,2.4620919227600098,-0.5245442390441895,0.8611679077148438,0.8611679077148438,0.0,89.90701293945312,144.0,39246.9765625,0.0,1279.0228271484375,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886154055595398,1.0,0.0,0.0,3.4461989402771,3.446220874786377,7.924538181214302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.525390625,0.0,1315.3355712890625,1895.4371337890625,0.0,2367.82666015625,0.8596166968345642,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370495438575745,0.2652902901172638,0.2395447045564651,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.9990000128746032,0.51947420835495,0.429036945104599,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.861049234867096,0.2902038395404815,0.2034429907798767,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711169958114624,0.3003591299057007,0.2852201163768768,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696256041526794,0.2050388902425766,0.927731156349182,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.3512268066406,1.0,0.465307205915451,0.1068039238452911,0.1068039238452911,1.0,1.0,-2.502912998199463,0.0408211126923561,2.4620919227600098,-0.5245442390441895,0.8611679077148438,0.8611679077148438,0.0,89.90701293945312,144.0,39246.9765625,0.0,1279.0228271484375,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886154055595398,1.0,0.0,0.0,3.4461989402771,3.446220874786377,7.924538181214302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.525390625,0.0,1315.3355712890625,1895.4371337890625,0.0,2367.82666015625,0.8596166968345642,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572702407837,0.2673688530921936,0.2417864054441452,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.9990000128746032,0.5159225463867188,0.4755454063415527,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364038467407227,0.2934613823890686,0.2060009092092514,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447893261909485,0.3027571439743042,0.2878693640232086,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908029556274,0.2063939720392227,0.935851514339447,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850814640522003,0.1113701909780502,0.1113701909780502,1.0,1.0,-2.5774929523468018,0.0535809844732284,2.523911952972412,-0.5284308195114136,0.8718216419219971,0.8718216419219971,0.0,103.62989044189452,132.0,38890.77734375,0.0,1433.2918701171875,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845962643623352,1.0,0.0,0.0,3.4756319522857666,3.475654363632202,8.060479785854113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52197265625,0.0,1341.90673828125,1895.4371337890625,0.0,2331.50390625,0.8658220171928406,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572702407837,0.2673688530921936,0.2417864054441452,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.9990000128746032,0.5159225463867188,0.4755454063415527,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364038467407227,0.2934613823890686,0.2060009092092514,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447893261909485,0.3027571439743042,0.2878693640232086,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908029556274,0.2063939720392227,0.935851514339447,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850814640522003,0.1113701909780502,0.1113701909780502,1.0,1.0,-2.5774929523468018,0.0535809844732284,2.523911952972412,-0.5284308195114136,0.8718216419219971,0.8718216419219971,0.0,103.62989044189452,132.0,38890.77734375,0.0,1433.2918701171875,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845962643623352,1.0,0.0,0.0,3.4756319522857666,3.475654363632202,8.060479785854113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52197265625,0.0,1341.90673828125,1895.4371337890625,0.0,2331.50390625,0.8658220171928406,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026117086410522,0.268770158290863,0.2432253062725067,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9953234791755676,0.5132603049278259,0.4872844815254211,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271346688270569,0.2956459820270538,0.2076685577630996,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347695469856262,0.3043720126152038,0.2895950376987457,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373144626617432,0.2072555273771286,0.9407727122306824,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922505021095276,0.1141252666711807,0.1141252666711807,1.0,1.0,-2.603907585144043,0.0617698617279529,2.542137622833252,-0.5255921483039856,0.8809530138969421,0.8809530138969421,0.0,110.0921859741211,132.0,38116.453125,0.0,1496.69482421875,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7025451660156,293.1499938964844,293.1499938964844,281.8500061035156,34914.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799218893051147,1.0,0.0,0.0,3.5031962394714355,3.503218650817871,8.188837341549515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.83935546875,0.0,1368.1014404296875,1895.4371337890625,0.0,2289.438720703125,0.8717674612998962,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986932396888733,0.2694506347179413,0.2439603507518768,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9905097484588624,0.512808084487915,0.4865177571773529,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237393498420715,0.2967276573181152,0.2085141986608505,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310597538948059,0.3051647841930389,0.2904645800590515,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339574098587036,0.2076738774776458,0.9431731104850768,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943633377552032,0.1155238524079322,0.1155238524079322,1.0,1.0,-2.60828161239624,0.0657850205898284,2.542496681213379,-0.5223689675331116,0.8851366639137268,0.8851366639137268,0.0,112.57317352294922,120.0,38146.265625,0.0,1513.928466796875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7549133300781,293.1499938964844,293.1499938964844,282.1499938964844,34827.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805715799331665,1.0,0.0,0.0,3.518967866897583,3.5189905166625977,8.262736628239509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.55859375,0.0,1383.7603759765625,1895.4371337890625,0.0,2295.27392578125,0.8751899003982544,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.799066424369812,0.2715297341346741,0.2458358108997345,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9890437722206116,0.5140811800956726,0.4868855774402618,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249269127845764,0.3000093400478363,0.2108051031827926,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.831452488899231,0.3075653910636902,0.2927436232566833,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339622378349304,0.2090080976486206,0.9491506814956664,286.0024108886719,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969948232173919,0.1196775063872337,0.1196775063872337,1.0,1.0,-2.6236491203308105,0.0787375196814537,2.544911623001098,-0.5128439664840698,0.900679886341095,0.900679886341095,0.0,113.9677963256836,108.0,37328.765625,0.0,1541.09375,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742981910705566,1.0,0.0,0.0,3.572395801544189,3.572418689727783,8.515544323017821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75537109375,0.0,1437.944580078125,1895.4371337890625,0.0,2239.101318359375,0.8869157433509827,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.799066424369812,0.2715297341346741,0.2458358108997345,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9890437722206116,0.5140811800956726,0.4868855774402618,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249269127845764,0.3000093400478363,0.2108051031827926,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.831452488899231,0.3075653910636902,0.2927436232566833,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339622378349304,0.2090080976486206,0.9491506814956664,286.0024108886719,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969948232173919,0.1196775063872337,0.1196775063872337,1.0,1.0,-2.6236491203308105,0.0787375196814537,2.544911623001098,-0.5128439664840698,0.900679886341095,0.900679886341095,0.0,113.9677963256836,108.0,37328.765625,0.0,1541.09375,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742981910705566,1.0,0.0,0.0,3.572395801544189,3.572418689727783,8.515544323017821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75537109375,0.0,1437.944580078125,1895.4371337890625,0.0,2239.101318359375,0.8869157433509827,1.0,0.0,3.0,1.0,0.0
