time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8038247227668762,0.2726069986820221,0.2466915696859359,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9931947588920592,0.5154774188995361,0.4878984093666076,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298134207725525,0.3016976714134216,0.2118952870368957,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359888792037964,0.308797150850296,0.2937982380390167,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377743124961853,0.209732323884964,0.9518894553184508,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1476135253906,1.0,0.4968348145484924,0.1217543333768844,0.1217543333768844,1.0,1.0,-2.6317620277404785,0.0857288241386413,2.5460331439971924,-0.5076581835746765,0.909892201423645,0.909892201423645,0.0,112.35790252685548,108.0,36504.4375,0.0,1545.02392578125,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682258486747742,1.0,0.0,0.0,3.6020822525024414,3.6021056175231934,8.657660828248481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.453125,0.0,1468.908935546875,1895.4371337890625,0.0,2185.099853515625,0.8934972882270813,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807968139648,0.273772269487381,0.2476165741682052,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9990000128746032,0.5171961188316345,0.4888689815998077,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943069458008,0.3034730553627014,0.2130348235368728,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429640531539917,0.3101009130477905,0.2949001491069793,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317967414856,0.2105297744274139,0.9548208713531494,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960099160671234,0.1236821934580802,0.1236821934580802,1.0,1.0,-2.640258550643921,0.0925863459706306,2.5476720333099365,-0.5026232004165649,0.9187130928039552,0.9187130928039552,0.0,109.6747055053711,96.0,36565.25,0.0,1544.6685791015625,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667385339736938,1.0,0.0,0.0,3.6339077949523926,3.633931159973145,8.811322231849772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.10400390625,0.0,1502.951416015625,1895.4371337890625,0.0,2171.931640625,0.9005295038223267,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211828470230103,0.2746570408344269,0.2486899644136428,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.5207818150520325,0.4736489653587341,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486716151237488,0.3058247864246368,0.2148306369781494,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539475798606873,0.3115864396095276,0.2964965105056762,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.753088653087616,0.2113473415374755,0.9589092135429382,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.99029541015625,1.0,0.491547167301178,0.1275379061698913,0.1275379061698913,1.0,1.0,-2.632278680801392,0.1051212474703788,2.5271573066711426,-0.4879742860794067,0.9311390519142152,0.9311390519142152,0.0,105.07723236083984,84.0,37802.34765625,0.0,1512.929443359375,1.0,282.15771484375,284.6103210449219,295.3851623535156,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849647402763367,1.0,0.0,0.0,3.691380739212036,3.691404819488525,9.092241839425697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.35302734375,0.0,1568.2117919921875,1895.4371337890625,0.0,2334.828369140625,0.9134920239448548,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211828470230103,0.2746570408344269,0.2486899644136428,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.5207818150520325,0.4736489653587341,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486716151237488,0.3058247864246368,0.2148306369781494,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539475798606873,0.3115864396095276,0.2964965105056762,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.753088653087616,0.2113473415374755,0.9589092135429382,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.99029541015625,1.0,0.491547167301178,0.1275379061698913,0.1275379061698913,1.0,1.0,-2.632278680801392,0.1051212474703788,2.5271573066711426,-0.4879742860794067,0.9311390519142152,0.9311390519142152,0.0,105.07723236083984,84.0,37802.34765625,0.0,1512.929443359375,1.0,282.15771484375,284.6103210449219,295.3851623535156,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849647402763367,1.0,0.0,0.0,3.691380739212036,3.691404819488525,9.092241839425697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.35302734375,0.0,1568.2117919921875,1895.4371337890625,0.0,2334.828369140625,0.9134920239448548,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320660591125488,0.2741099596023559,0.2482802718877792,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.9990000128746032,0.5254203677177429,0.4532714188098907,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.86201012134552,0.3069745898246765,0.2156610935926437,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667020201683044,0.3118443191051483,0.296796053647995,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638892531394958,0.2112381607294082,0.9584205746650696,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840809106826782,0.131393626332283,0.131393626332283,1.0,1.0,-2.608082771301269,0.1166960820555687,2.491386651992798,-0.4708684086799621,0.9400370121002196,0.9400370121002196,0.0,99.20744323730467,72.0,38992.6328125,0.0,1453.90380859375,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026812076568604,1.0,0.0,0.0,3.739143133163452,3.7391676902771,9.329050953965634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2490234375,0.0,1624.953857421875,1895.4371337890625,0.0,2495.964111328125,0.9243855476379396,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320660591125488,0.2741099596023559,0.2482802718877792,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.9990000128746032,0.5254203677177429,0.4532714188098907,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.86201012134552,0.3069745898246765,0.2156610935926437,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667020201683044,0.3118443191051483,0.296796053647995,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638892531394958,0.2112381607294082,0.9584205746650696,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840809106826782,0.131393626332283,0.131393626332283,1.0,1.0,-2.608082771301269,0.1166960820555687,2.491386651992798,-0.4708684086799621,0.9400370121002196,0.9400370121002196,0.0,99.20744323730467,72.0,38992.6328125,0.0,1453.90380859375,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026812076568604,1.0,0.0,0.0,3.739143133163452,3.7391676902771,9.329050953965634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2490234375,0.0,1624.953857421875,1895.4371337890625,0.0,2495.964111328125,0.9243855476379396,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455213308334351,0.2728151082992553,0.2470460385084152,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.9990000128746032,0.531319260597229,0.4285898804664612,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787381052970886,0.3074692487716675,0.2159346938133239,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827188611030579,0.3113569617271423,0.2962646484375,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774059772491455,0.2105297297239303,0.9547621607780457,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.474198579788208,0.1350838989019394,0.1350838989019394,1.0,1.0,-2.57224702835083,0.1265355944633484,2.445711374282837,-0.4529423117637634,0.9455145001411438,0.9455145001411438,0.0,92.18155670166016,75.0,39984.22265625,0.0,1375.70654296875,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815768301486969,1.0,0.0,0.0,3.775912284851074,3.77593731880188,9.513429404250928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23583984375,0.0,1670.338134765625,1895.4371337890625,0.0,2616.4111328125,0.9328440427780152,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455213308334351,0.2728151082992553,0.2470460385084152,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.9990000128746032,0.531319260597229,0.4285898804664612,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787381052970886,0.3074692487716675,0.2159346938133239,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827188611030579,0.3113569617271423,0.2962646484375,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774059772491455,0.2105297297239303,0.9547621607780457,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.474198579788208,0.1350838989019394,0.1350838989019394,1.0,1.0,-2.57224702835083,0.1265355944633484,2.445711374282837,-0.4529423117637634,0.9455145001411438,0.9455145001411438,0.0,92.18155670166016,75.0,39984.22265625,0.0,1375.70654296875,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815768301486969,1.0,0.0,0.0,3.775912284851074,3.77593731880188,9.513429404250928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23583984375,0.0,1670.338134765625,1895.4371337890625,0.0,2616.4111328125,0.9328440427780152,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533506393432617,0.2711533606052398,0.2455016523599624,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.9990000128746032,0.5376989245414734,0.4138800799846649,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893717527389526,0.3076336085796356,0.2159995287656784,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.892406702041626,0.3104495108127594,0.2953643798828125,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853306531906128,0.209492027759552,0.9498098492622375,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679999649524688,0.1387741714715957,0.1387741714715957,1.0,1.0,-2.545745611190796,0.1367561966180801,2.408989429473877,-0.4370439052581787,0.9477545619010924,0.9477545619010924,0.0,87.97440338134766,78.0,40980.96484375,0.0,1323.4530029296875,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255444765090942,1.0,0.0,0.0,3.801349639892578,3.801375150680542,9.64203991316026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.87060546875,0.0,1702.996337890625,1895.4371337890625,0.0,2707.009765625,0.9387632608413696,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533506393432617,0.2711533606052398,0.2455016523599624,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.9990000128746032,0.5376989245414734,0.4138800799846649,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893717527389526,0.3076336085796356,0.2159995287656784,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.892406702041626,0.3104495108127594,0.2953643798828125,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853306531906128,0.209492027759552,0.9498098492622375,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679999649524688,0.1387741714715957,0.1387741714715957,1.0,1.0,-2.545745611190796,0.1367561966180801,2.408989429473877,-0.4370439052581787,0.9477545619010924,0.9477545619010924,0.0,87.97440338134766,78.0,40980.96484375,0.0,1323.4530029296875,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255444765090942,1.0,0.0,0.0,3.801349639892578,3.801375150680542,9.64203991316026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.87060546875,0.0,1702.996337890625,1895.4371337890625,0.0,2707.009765625,0.9387632608413696,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.855299711227417,0.2702689170837402,0.2447144389152526,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.9990000128746032,0.5404762029647827,0.4096702039241791,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925278782844543,0.30766162276268,0.2160215526819229,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950259685516357,0.3099103271961212,0.2948657870292663,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873309254646301,0.2089006304740905,0.9471566081047058,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658517837524414,0.1406192928552627,0.1406192928552627,1.0,1.0,-2.535977602005005,0.1420155316591262,2.393962144851685,-0.4296618402004242,0.9471787214279176,0.9471787214279176,0.0,86.72200012207031,78.0,41968.57421875,0.0,1305.72509765625,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322628736495972,1.0,0.0,0.0,3.810118198394776,3.8101437091827393,9.686573321232572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20654296875,0.0,1714.761962890625,1895.4371337890625,0.0,2769.520751953125,0.9408092498779296,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559378981590271,0.2693149149417877,0.2438359856605529,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.9990000128746032,0.5428491830825806,0.4072675704956054,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942682147026062,0.307618498802185,0.2159763872623443,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962118625640869,0.3092851638793945,0.2942683696746826,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880625128746033,0.2082360833883285,0.9441564083099364,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642083644866943,0.1424526572227478,0.1424526572227478,1.0,1.0,-2.527656078338623,0.1472485959529876,2.3804073333740234,-0.422620415687561,0.94696444272995,0.94696444272995,0.0,85.92109680175781,81.0,41986.5859375,0.0,1291.863037109375,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341867327690125,1.0,0.0,0.0,3.81582236289978,3.815847873687744,9.715598707771278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.88134765625,0.0,1722.7271728515625,1895.4371337890625,0.0,2787.453369140625,0.942209541797638,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546457290649414,0.2673643231391907,0.2421073317527771,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8043518066406,0.9990000128746032,0.5465026497840881,0.4062582552433014,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949117064476013,0.3074772357940674,0.2158927917480468,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956760764122009,0.3079313933849334,0.2930286526679992,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869334816932678,0.2067998200654983,0.9378852248191832,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621677696704864,0.1461193710565567,0.1461193710565567,1.0,1.0,-2.51523756980896,0.1576987653970718,2.35753870010376,-0.4094896912574768,0.9432088136672974,0.9432088136672974,0.0,85.29093170166016,84.0,42977.0703125,0.0,1273.7393798828125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888849258423,1.0,0.0,0.0,3.819509029388428,3.81953477859497,9.734382047099643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9287109375,0.0,1729.46630859375,1895.4371337890625,0.0,2864.9775390625,0.9432241320610046,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546457290649414,0.2673643231391907,0.2421073317527771,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8043518066406,0.9990000128746032,0.5465026497840881,0.4062582552433014,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949117064476013,0.3074772357940674,0.2158927917480468,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956760764122009,0.3079313933849334,0.2930286526679992,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869334816932678,0.2067998200654983,0.9378852248191832,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621677696704864,0.1461193710565567,0.1461193710565567,1.0,1.0,-2.51523756980896,0.1576987653970718,2.35753870010376,-0.4094896912574768,0.9432088136672974,0.9432088136672974,0.0,85.29093170166016,84.0,42977.0703125,0.0,1273.7393798828125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888849258423,1.0,0.0,0.0,3.819509029388428,3.81953477859497,9.734382047099643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9287109375,0.0,1729.46630859375,1895.4371337890625,0.0,2864.9775390625,0.9432241320610046,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505093455314636,0.2653138935565948,0.2403204292058944,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5845642089844,0.9990000128746032,0.5486894845962524,0.4093429744243622,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924056887626648,0.3072377145290375,0.2157629430294037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.3064174950122833,0.2916671931743622,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829402685165405,0.2052090466022491,0.9310629963874816,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849222660064,0.1497860848903656,0.1497860848903656,1.0,1.0,-2.506805419921875,0.1678825914859771,2.3389227390289307,-0.3975061476230621,0.936562716960907,0.936562716960907,0.0,85.6855697631836,87.0,43939.875,0.0,1265.02294921875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505660891532898,1.0,0.0,0.0,3.812359571456909,3.812385320663452,9.697973837319296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68408203125,0.0,1723.1138916015625,1895.4371337890625,0.0,2940.572998046875,0.9418023824691772,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505093455314636,0.2653138935565948,0.2403204292058944,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5845642089844,0.9990000128746032,0.5486894845962524,0.4093429744243622,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924056887626648,0.3072377145290375,0.2157629430294037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919247984886169,0.3064174950122833,0.2916671931743622,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829402685165405,0.2052090466022491,0.9310629963874816,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849222660064,0.1497860848903656,0.1497860848903656,1.0,1.0,-2.506805419921875,0.1678825914859771,2.3389227390289307,-0.3975061476230621,0.936562716960907,0.936562716960907,0.0,85.6855697631836,87.0,43939.875,0.0,1265.02294921875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505660891532898,1.0,0.0,0.0,3.812359571456909,3.812385320663452,9.697973837319296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68408203125,0.0,1723.1138916015625,1895.4371337890625,0.0,2940.572998046875,0.9418023824691772,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510670661926,0.26730677485466,0.2413273453712463,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39239501953125,0.9990000128746032,0.5550065636634827,0.4046508073806762,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989352583885193,0.3111874163150787,0.2178642451763153,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972183465957642,0.3091402351856231,0.2933342456817627,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.788425862789154,0.2081043124198913,0.93935227394104,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623419642448425,0.1532894968986511,0.1532894968986511,1.0,1.0,-2.516845464706421,0.1790938228368759,2.337751626968384,-0.3888154029846191,0.927496373653412,0.927496373653412,0.0,84.9844741821289,90.0,45152.63671875,0.0,1274.2982177734375,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179780006409,1.0,0.0,0.0,3.79437780380249,3.794403314590454,9.606704907128003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10498046875,0.0,1703.7410888671875,1895.4371337890625,0.0,3016.9814453125,0.9379499554634094,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510670661926,0.26730677485466,0.2413273453712463,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39239501953125,0.9990000128746032,0.5550065636634827,0.4046508073806762,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989352583885193,0.3111874163150787,0.2178642451763153,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972183465957642,0.3091402351856231,0.2933342456817627,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.788425862789154,0.2081043124198913,0.93935227394104,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623419642448425,0.1532894968986511,0.1532894968986511,1.0,1.0,-2.516845464706421,0.1790938228368759,2.337751626968384,-0.3888154029846191,0.927496373653412,0.927496373653412,0.0,84.9844741821289,90.0,45152.63671875,0.0,1274.2982177734375,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179780006409,1.0,0.0,0.0,3.79437780380249,3.794403314590454,9.606704907128003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10498046875,0.0,1703.7410888671875,1895.4371337890625,0.0,3016.9814453125,0.9379499554634094,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.854703962802887,0.2672466337680816,0.2416369616985321,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.21319580078125,0.9990000128746032,0.5601360201835632,0.4053840935230255,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793664932252,0.3132453858852386,0.2195644527673721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782892227173,0.3099727928638458,0.2944951951503753,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899375557899475,0.209275022149086,0.9463247656822203,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708501338959,0.1567929238080978,0.1567929238080978,1.0,1.0,-2.529915809631348,0.1899572163820266,2.339958667755127,-0.380894660949707,0.9161764979362488,0.9161764979362488,0.0,85.5752182006836,93.0,46351.33203125,0.0,1292.95654296875,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859306335449,1.0,0.0,0.0,3.76574444770813,3.765769720077514,9.46226236919756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.755859375,0.0,1671.9354248046875,1895.4371337890625,0.0,3102.040771484375,0.9317106604576112,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.854703962802887,0.2672466337680816,0.2416369616985321,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.21319580078125,0.9990000128746032,0.5601360201835632,0.4053840935230255,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793664932252,0.3132453858852386,0.2195644527673721,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782892227173,0.3099727928638458,0.2944951951503753,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899375557899475,0.209275022149086,0.9463247656822203,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708501338959,0.1567929238080978,0.1567929238080978,1.0,1.0,-2.529915809631348,0.1899572163820266,2.339958667755127,-0.380894660949707,0.9161764979362488,0.9161764979362488,0.0,85.5752182006836,93.0,46351.33203125,0.0,1292.95654296875,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859306335449,1.0,0.0,0.0,3.76574444770813,3.765769720077514,9.46226236919756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.755859375,0.0,1671.9354248046875,1895.4371337890625,0.0,3102.040771484375,0.9317106604576112,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526239991188049,0.2668752074241638,0.2414346784353256,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.07733154296875,0.9990000128746032,0.5619590282440186,0.4080941081047058,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995279669761658,0.3139249384403229,0.2201399207115173,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960102796554565,0.3100062906742096,0.2946725785732269,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885668873786926,0.2094540894031524,0.9478397369384766,284.07794189453125,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659188687801361,0.1585446298122406,0.1585446298122406,1.0,1.0,-2.535654306411743,0.1949719041585922,2.3406822681427,-0.3771844506263733,0.9090725183486938,0.9090725183486938,0.0,86.3543930053711,93.0,47373.2421875,0.0,1303.4486083984375,1.0,279.4984436035156,282.5367431640625,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874535083770752,1.0,0.0,0.0,3.747358798980713,3.7473840713500977,9.370091902383136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50634765625,0.0,1651.5816650390625,1895.4371337890625,0.0,3165.34716796875,0.9276604056358336,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.8495222926139832,0.26633021235466,0.2410188168287277,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03521728515625,0.9990000128746032,0.5632176995277405,0.4120151400566101,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8971465826034546,0.3144217729568481,0.2205472737550735,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8930104374885559,0.3098402023315429,0.2946133315563202,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.7860934138298035,0.2094143182039261,0.9482147097587584,284.0352478027344,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.467350423336029,0.1602045744657516,0.1602045744657516,1.0,1.0,-2.540735244750977,0.1994695514440536,2.3412656784057617,-0.373844712972641,0.9024928212165833,0.9024928212165833,0.0,87.38233947753906,96.0,47435.9453125,0.0,1314.2386474609375,1.0,279.4573669433594,282.5014953613281,295.3304138183594,298.440185546875,293.1499938964844,293.1499938964844,279.1499938964844,37110.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767898082733154,1.0,0.0,0.0,3.7254624366760254,3.725487232208252,9.260909337172052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35205078125,0.0,1627.2347412109375,1895.4371337890625,0.0,3186.489013671875,0.922890603542328,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421423435211182,0.2650344669818878,0.2400073111057281,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8616943359375,0.9990000128746032,0.5643702745437622,0.4216618537902832,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.3151732385158539,0.221192255616188,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534942150116,0.3092167377471924,0.2942062318325043,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795913219451904,0.2089462280273437,0.9471104741096495,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.470377653837204,0.1635244637727737,0.1635244637727737,1.0,1.0,-2.5500705242156982,0.2076161652803421,2.342454433441162,-0.3678438663482666,0.8865252733230591,0.8865252733230591,0.0,89.84153747558594,99.0,48411.52734375,0.0,1336.64892578125,1.0,279.1578369140625,282.3092041015625,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850346803665161,1.0,0.0,0.0,3.672245740890503,3.6722700595855713,8.99822282462992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06201171875,0.0,1569.0303955078125,1895.4371337890625,0.0,3263.7431640625,0.9112255573272704,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421423435211182,0.2650344669818878,0.2400073111057281,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8616943359375,0.9990000128746032,0.5643702745437622,0.4216618537902832,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.3151732385158539,0.221192255616188,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534942150116,0.3092167377471924,0.2942062318325043,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795913219451904,0.2089462280273437,0.9471104741096495,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.470377653837204,0.1635244637727737,0.1635244637727737,1.0,1.0,-2.5500705242156982,0.2076161652803421,2.342454433441162,-0.3678438663482666,0.8865252733230591,0.8865252733230591,0.0,89.84153747558594,99.0,48411.52734375,0.0,1336.64892578125,1.0,279.1578369140625,282.3092041015625,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850346803665161,1.0,0.0,0.0,3.672245740890503,3.6722700595855713,8.99822282462992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06201171875,0.0,1569.0303955078125,1895.4371337890625,0.0,3263.7431640625,0.9112255573272704,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968232154846,0.2649784684181213,0.2396291941404342,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0824890136719,0.9990000128746032,0.5657643675804138,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170524835586548,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791375160217285,0.3095187842845917,0.2942264676094055,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170027732849,0.2089735716581344,0.9465720057487488,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307859420776,0.166844367980957,0.166844367980957,1.0,1.0,-2.561199426651001,0.2149887382984161,2.346210479736328,-0.3630988001823425,0.8766347765922546,0.8766347765922546,0.0,92.2798309326172,102.0,47162.5703125,0.0,1361.4293212890625,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721489310264587,1.0,0.0,0.0,3.619288682937622,3.619312524795532,8.740569796827913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77099609375,0.0,1509.5784912109375,1895.4371337890625,0.0,3142.967529296875,0.8994069695472717,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968232154846,0.2649784684181213,0.2396291941404342,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0824890136719,0.9990000128746032,0.5657643675804138,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170524835586548,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791375160217285,0.3095187842845917,0.2942264676094055,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170027732849,0.2089735716581344,0.9465720057487488,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307859420776,0.166844367980957,0.166844367980957,1.0,1.0,-2.561199426651001,0.2149887382984161,2.346210479736328,-0.3630988001823425,0.8766347765922546,0.8766347765922546,0.0,92.2798309326172,102.0,47162.5703125,0.0,1361.4293212890625,1.0,279.442138671875,282.55084228515625,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721489310264587,1.0,0.0,0.0,3.619288682937622,3.619312524795532,8.740569796827913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77099609375,0.0,1509.5784912109375,1895.4371337890625,0.0,3142.967529296875,0.8994069695472717,1.0,0.0,3.0,1.0,0.0
12402660,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2460632324219,0.834243655204773,0.2654370367527008,0.2399253100156784,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5669934153556824,0.4343591034412384,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24761962890625,0.8846273422241211,0.3184878230094909,0.2231726944446563,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474365234375,0.8771125078201294,0.3101213872432709,0.2946818470954895,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.243408203125,0.7719566822052002,0.2093071192502975,0.9477182626724244,284.2489318847656,284.95001220703125,298.0556030273437,292.2851867675781,297.45672607421875,297.2816162109375,284.261962890625,1.0,0.4754474759101867,0.1685391962528228,0.1685391962528228,1.0,1.0,-2.568901777267456,0.2188046872615814,2.350097179412842,-0.3610741794109344,0.8734986782073975,0.8734986782073975,0.0,93.36971282958984,102.0,46105.26953125,0.0,1376.088134765625,1.0,279.6988830566406,282.7418212890625,295.2115478515625,298.1081237792969,293.1499938964844,293.1499938964844,279.75,37275.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631157279014587,1.0,0.0,0.0,3.5952260494232178,3.595249891281128,8.62473370943917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0673828125,0.0,1482.4805908203125,1895.4371337890625,0.0,3058.2294921875,0.8940144777297974,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255615234375,0.8330894112586975,0.2661063969135284,0.2404860407114029,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32672119140625,0.9990000128746032,0.5685468316078186,0.4373120963573456,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260192871094,0.8840672969818115,0.3201287984848022,0.2242738753557205,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.8758220076560974,0.3109399080276489,0.2953988909721374,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32476806640625,0.7707674503326416,0.2098176628351211,0.949804186820984,284.3263854980469,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.33038330078125,1.0,0.4773487150669098,0.1701907366514206,0.1701907366514206,1.0,1.0,-2.577812433242798,0.222781091928482,2.355031490325928,-0.3591582477092743,0.8702231645584106,0.8702231645584106,0.0,94.35514831542967,105.0,45986.65234375,0.0,1391.939453125,1.0,279.74139404296875,282.8099975585937,295.2319641113281,298.16412353515625,293.1499938964844,293.1499938964844,280.04998779296875,37162.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590840101242065,1.0,0.0,0.0,3.574816465377808,3.5748400688171387,8.527089221388451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.45556640625,0.0,1459.636962890625,1895.4371337890625,0.0,3020.414306640625,0.8893541693687439,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418030738831,0.2677724659442901,0.2419254034757614,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.570068359375,0.9990000128746032,0.5723844766616821,0.4429075717926025,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836111426353455,0.323846697807312,0.2268004864454269,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739007711410522,0.3129763603210449,0.2972419261932373,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111909091472625,0.955664038658142,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564751625061,0.1735370904207229,0.1735370904207229,1.0,1.0,-2.598552942276001,0.2314078509807586,2.36714506149292,-0.3552967309951782,0.8670517206192017,0.8670517206192017,0.0,96.369140625,108.0,44915.75390625,0.0,1427.9879150390625,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482587933540344,1.0,0.0,0.0,3.5419392585754395,3.5419623851776123,8.37096536088211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.70263671875,0.0,1422.404541015625,1895.4371337890625,0.0,2918.965087890625,0.8818184733390808,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418030738831,0.2677724659442901,0.2419254034757614,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.570068359375,0.9990000128746032,0.5723844766616821,0.4429075717926025,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836111426353455,0.323846697807312,0.2268004864454269,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739007711410522,0.3129763603210449,0.2972419261932373,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111909091472625,0.955664038658142,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564751625061,0.1735370904207229,0.1735370904207229,1.0,1.0,-2.598552942276001,0.2314078509807586,2.36714506149292,-0.3552967309951782,0.8670517206192017,0.8670517206192017,0.0,96.369140625,108.0,44915.75390625,0.0,1427.9879150390625,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482587933540344,1.0,0.0,0.0,3.5419392585754395,3.5419623851776123,8.37096536088211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.70263671875,0.0,1422.404541015625,1895.4371337890625,0.0,2918.965087890625,0.8818184733390808,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305873274803162,0.2687076926231384,0.2427364140748977,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.9990000128746032,0.5745465159416199,0.4456919133663177,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835241794586182,0.3258409798145294,0.2281605005264282,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730959892272949,0.3141272068023681,0.2982951402664184,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040665626526,0.2120022922754287,0.9591920375823976,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445068359375,1.0,0.4838269352912903,0.1752102822065353,0.1752102822065353,1.0,1.0,-2.6100106239318848,0.2359775006771087,2.374033212661743,-0.3533489108085632,0.8671547770500183,0.8671547770500183,0.0,97.41862487792967,108.0,43963.921875,0.0,1447.8480224609375,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413533568382263,1.0,0.0,0.0,3.5302114486694336,3.5302345752716064,8.315622039845039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.478515625,0.0,1408.72998046875,1895.4371337890625,0.0,2854.362548828125,0.8791138529777527,1.0,0.0,3.0,1.0,0.0
