time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300715684890747,0.2697466909885406,0.243676409125328,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.9990000128746032,0.5768794417381287,0.448312908411026,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836920857429504,0.3279536068439483,0.2296300083398819,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8725389838218689,0.3153890967369079,0.299481987953186,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793834686279,0.2129100859165191,0.9632415175437928,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862086474895477,0.1768153309822082,0.1768153309822082,1.0,1.0,-2.6223456859588623,0.2406382411718368,2.3817074298858643,-0.3515097498893738,0.8670409321784973,0.8670409321784973,0.0,98.4646987915039,111.0,43936.265625,0.0,1469.0335693359375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390241265296936,1.0,0.0,0.0,3.522536039352417,3.5225589275360107,8.279501457764127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.072265625,0.0,1399.464111328125,1895.4371337890625,0.0,2832.598876953125,0.8772387504577637,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289990425109863,0.2719353437423706,0.2456376850605011,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.9990000128746032,0.5817665457725525,0.453805923461914,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868307113647,0.3323414921760559,0.2326706796884536,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714139461517334,0.3180636167526245,0.3019920885562897,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685902357101,0.9720003008842468,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412464618683,0.1800254434347152,0.1800254434347152,1.0,1.0,-2.6484951972961426,0.2503720819950104,2.398123025894165,-0.3477444946765899,0.8700987696647644,0.8700987696647644,0.0,100.68621063232422,114.0,43035.8671875,0.0,1514.56396484375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307389616966248,1.0,0.0,0.0,3.5173583030700684,3.517380952835083,8.255178727267776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.375,0.0,1391.345458984375,1895.4371337890625,0.0,2755.325927734375,0.8758037090301514,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289990425109863,0.2719353437423706,0.2456376850605011,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.9990000128746032,0.5817665457725525,0.453805923461914,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868307113647,0.3323414921760559,0.2326706796884536,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714139461517334,0.3180636167526245,0.3019920885562897,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685902357101,0.9720003008842468,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412464618683,0.1800254434347152,0.1800254434347152,1.0,1.0,-2.6484951972961426,0.2503720819950104,2.398123025894165,-0.3477444946765899,0.8700987696647644,0.8700987696647644,0.0,100.68621063232422,114.0,43035.8671875,0.0,1514.56396484375,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307389616966248,1.0,0.0,0.0,3.5173583030700684,3.517380952835083,8.255178727267776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.375,0.0,1391.345458984375,1895.4371337890625,0.0,2755.325927734375,0.8758037090301514,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280305862426758,0.2742807865142822,0.2477486431598663,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2686767578125,0.9990000128746032,0.5868701338768005,0.4594317674636841,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843811750411987,0.3369361460208893,0.2358628064393997,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704126477241516,0.3209265172481537,0.3046921789646148,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665297389030457,0.2169928848743438,0.981568455696106,285.2684020996094,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965623319149017,0.1832195073366165,0.1832195073366165,1.0,1.0,-2.67636775970459,0.2606249153614044,2.415742874145508,-0.3438446521759033,0.8761081099510193,0.8761081099510193,0.0,103.02576446533205,114.0,42201.20703125,0.0,1563.8704833984375,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230538964271545,1.0,0.0,0.0,3.526253223419189,3.526276111602783,8.296984788103146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4970703125,0.0,1397.8983154296875,1895.4371337890625,0.0,2683.885009765625,0.8775023818016052,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280260562896729,0.2742919325828552,0.2477596700191497,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2690124511719,0.9990000128746032,0.5868951082229614,0.4594602882862091,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.884383499622345,0.3369587957859039,0.2358792722225189,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704080581665039,0.3209405541419983,0.3047062456607818,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.7665269374847412,0.2170034199953079,0.981618583202362,285.26873779296875,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965897798538208,0.1832355558872223,0.1832355558872223,1.0,1.0,-2.6765124797821045,0.2606778740882873,2.415834426879883,-0.3438245356082916,0.876133918762207,0.876133918762207,0.0,103.03781127929688,117.0,42202.6796875,0.0,1564.128173828125,1.0,280.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230623006820679,1.0,0.0,0.0,3.526323080062866,3.52634596824646,8.29731391149835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2978515625,0.0,1397.9625244140625,1895.4371337890625,0.0,2683.96240234375,0.8775168061256409,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271341323852539,0.2767921686172485,0.250016450881958,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.9990000128746032,0.5921907424926758,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417797088623047,0.2392341643571853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971203804016,0.3239890933036804,0.3075896799564361,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.2192779779434204,0.9919061660766602,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.1862297803163528,0.1862297803163528,1.0,1.0,-2.706047296524048,0.2711269557476043,2.4349205493927,-0.3401005268096924,0.8850638270378113,0.8850638270378113,0.0,105.50586700439452,120.0,41424.68359375,0.0,1617.3558349609375,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815829336643219,1.0,0.0,0.0,3.548714160919189,3.5487372875213623,8.40301936477772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.85302734375,1895.4371337890625,0.0,2616.975341796875,0.8822407722473145,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271341323852539,0.2767921686172485,0.250016450881958,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.9990000128746032,0.5921907424926758,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417797088623047,0.2392341643571853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971203804016,0.3239890933036804,0.3075896799564361,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.2192779779434204,0.9919061660766602,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.1862297803163528,0.1862297803163528,1.0,1.0,-2.706047296524048,0.2711269557476043,2.4349205493927,-0.3401005268096924,0.8850638270378113,0.8850638270378113,0.0,105.50586700439452,120.0,41424.68359375,0.0,1617.3558349609375,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815829336643219,1.0,0.0,0.0,3.548714160919189,3.5487372875213623,8.40301936477772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.85302734375,1895.4371337890625,0.0,2616.975341796875,0.8822407722473145,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263365030288696,0.2794236242771148,0.2523941993713379,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9990000128746032,0.5976250171661377,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411244392395,0.3467917144298553,0.2427242845296859,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686946630477905,0.3271936774253845,0.310624212026596,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.2216717898845672,1.0027531385421753,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892240196466446,0.1892240196466446,1.0,1.0,-2.736852169036865,0.2820498049259186,2.4548025131225586,-0.3361872732639313,0.8968191146850586,0.8968191146850586,0.0,108.07117462158205,123.0,40689.9375,0.0,1673.9613037109375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089431524276733,1.0,0.0,0.0,3.583340883255005,3.5833640098571777,8.567804457015882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.302490234375,1895.4371337890625,0.0,2553.464111328125,0.8897318840026855,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263365030288696,0.2794236242771148,0.2523941993713379,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9990000128746032,0.5976250171661377,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854411244392395,0.3467917144298553,0.2427242845296859,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686946630477905,0.3271936774253845,0.310624212026596,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541896820068,0.2216717898845672,1.0027531385421753,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892240196466446,0.1892240196466446,1.0,1.0,-2.736852169036865,0.2820498049259186,2.4548025131225586,-0.3361872732639313,0.8968191146850586,0.8968191146850586,0.0,108.07117462158205,123.0,40689.9375,0.0,1673.9613037109375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089431524276733,1.0,0.0,0.0,3.583340883255005,3.5833640098571777,8.567804457015882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.671875,0.0,1453.302490234375,1895.4371337890625,0.0,2553.464111328125,0.8897318840026855,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259001970291138,0.2807678282260895,0.2535915076732635,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6003710031509399,0.4741835296154022,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856915235519409,0.3493498265743255,0.244492694735527,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682642579078674,0.3288333415985107,0.3121663331985473,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.765315055847168,0.2228981405496597,1.0082780122756958,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.1907211244106292,0.1907211244106292,1.0,1.0,-2.7525622844696045,0.2876685559749603,2.464893579483032,-0.3341401517391205,0.9042447805404664,0.9042447805404664,0.0,109.40129089355467,123.0,39907.61328125,0.0,1703.3790283203125,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033707141876221,1.0,0.0,0.0,3.604570865631104,3.604594230651856,8.669627504787059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.29052734375,0.0,1475.0396728515625,1895.4371337890625,0.0,2502.282958984375,0.8943964242935181,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.825656533241272,0.2821854948997497,0.2548873424530029,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.603187620639801,0.4770593643188476,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861430287361145,0.3519836366176605,0.246342271566391,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680174350738525,0.3305322825908661,0.3137928545475006,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652405500411987,0.2241726070642471,1.0140963792800903,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069723129272,0.1921138167381286,0.1921138167381286,1.0,1.0,-2.768744468688965,0.2932466864585876,2.4754979610443115,-0.332243263721466,0.911296010017395,0.911296010017395,0.0,110.71448516845705,126.0,40039.03125,0.0,1733.7330322265625,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802503764629364,1.0,0.0,0.0,3.628594875335693,3.628618478775024,8.785576710579335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40966796875,0.0,1500.3302001953125,1895.4371337890625,0.0,2494.338623046875,0.899651050567627,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232111930847168,0.2836032211780548,0.2566618621349334,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.9990000128746032,0.6070005893707275,0.4849825799465179,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849613070487976,0.3559438288211822,0.2494582831859588,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656111359596252,0.3327823579311371,0.3163630664348602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969187736511,0.2258898019790649,1.023481845855713,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948992013931274,0.1948992013931274,1.0,1.0,-2.798517942428589,0.3041096925735473,2.494408130645752,-0.3280795216560364,0.920659363269806,0.920659363269806,0.0,113.83536529541016,129.0,41706.984375,0.0,1793.7783203125,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608695030212,1.0,0.0,0.0,3.672213554382324,3.6722376346588135,8.998065368359676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13330078125,0.0,1549.363525390625,1895.4371337890625,0.0,2667.254150390625,0.909450888633728,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232111930847168,0.2836032211780548,0.2566618621349334,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.9990000128746032,0.6070005893707275,0.4849825799465179,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8849613070487976,0.3559438288211822,0.2494582831859588,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656111359596252,0.3327823579311371,0.3163630664348602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633969187736511,0.2258898019790649,1.023481845855713,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948992013931274,0.1948992013931274,1.0,1.0,-2.798517942428589,0.3041096925735473,2.494408130645752,-0.3280795216560364,0.920659363269806,0.920659363269806,0.0,113.83536529541016,129.0,41706.984375,0.0,1793.7783203125,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608695030212,1.0,0.0,0.0,3.672213554382324,3.6722376346588135,8.998065368359676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13330078125,0.0,1549.363525390625,1895.4371337890625,0.0,2667.254150390625,0.909450888633728,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177405595779419,0.2836473882198334,0.2570592761039734,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9990000128746032,0.6082842350006104,0.4961814880371094,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806558847427368,0.3586373925209045,0.2515964806079864,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860260546207428,0.3337752223014831,0.317669004201889,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587986588478088,0.2265621870756149,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.197684571146965,0.197684571146965,1.0,1.0,-2.8221595287323,0.3141023516654968,2.508057117462158,-0.3234218955039978,0.9271692037582396,0.9271692037582396,0.0,117.6408462524414,132.0,43368.12109375,0.0,1848.6697998046875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405213356018066,1.0,0.0,0.0,3.7086598873138414,3.70868444442749,9.177562105833204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37890625,0.0,1592.1007080078125,1895.4371337890625,0.0,2846.58642578125,0.9177473783493042,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177405595779419,0.2836473882198334,0.2570592761039734,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.9990000128746032,0.6082842350006104,0.4961814880371094,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806558847427368,0.3586373925209045,0.2515964806079864,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860260546207428,0.3337752223014831,0.317669004201889,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587986588478088,0.2265621870756149,1.0281082391738892,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.197684571146965,0.197684571146965,1.0,1.0,-2.8221595287323,0.3141023516654968,2.508057117462158,-0.3234218955039978,0.9271692037582396,0.9271692037582396,0.0,117.6408462524414,132.0,43368.12109375,0.0,1848.6697998046875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405213356018066,1.0,0.0,0.0,3.7086598873138414,3.70868444442749,9.177562105833204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37890625,0.0,1592.1007080078125,1895.4371337890625,0.0,2846.58642578125,0.9177473783493042,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830238938331604,0.2567503154277801,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573913574219,0.9990000128746032,0.6075634956359863,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750965595245361,0.3606506288051605,0.2531928718090057,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537073731422424,0.3340191841125488,0.3181832730770111,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265185266733169,1.029261350631714,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003300040960312,0.2003300040960312,1.0,1.0,-2.8408005237579346,0.3230856657028198,2.517714738845825,-0.3186735212802887,0.9309855699539183,0.9309855699539183,0.0,121.7014389038086,135.0,44913.98828125,0.0,1897.6783447265625,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.736557722091675,3.736582517623901,9.316154319094494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38623046875,0.0,1626.0093994140625,1895.4371337890625,0.0,2993.84423828125,0.9241610765457152,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830238938331604,0.2567503154277801,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573913574219,0.9990000128746032,0.6075634956359863,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750965595245361,0.3606506288051605,0.2531928718090057,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537073731422424,0.3340191841125488,0.3181832730770111,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265185266733169,1.029261350631714,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003300040960312,0.2003300040960312,1.0,1.0,-2.8408005237579346,0.3230856657028198,2.517714738845825,-0.3186735212802887,0.9309855699539183,0.9309855699539183,0.0,121.7014389038086,135.0,44913.98828125,0.0,1897.6783447265625,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562504053115845,1.0,0.0,0.0,3.736557722091675,3.736582517623901,9.316154319094494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38623046875,0.0,1626.0093994140625,1895.4371337890625,0.0,2993.84423828125,0.9241610765457152,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820179164409637,0.2560574412345886,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.9990000128746032,0.6052883267402649,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567944526672,0.3622487485408783,0.254469484090805,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021320343018,0.3337934613227844,0.3182083368301391,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939461946487,1.02805757522583,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1558837890625,1.0,0.5350780487060547,0.2029754519462585,0.2029754519462585,1.0,1.0,-2.855509757995605,0.3314802348613739,2.524029493331909,-0.3136478662490845,0.9321140050888062,0.9321140050888062,0.0,125.78109741210938,123.0,46363.91796875,0.0,1941.0274658203125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755223274230957,3.755248308181762,9.40946279115451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.24169921875,0.0,1649.695068359375,1895.4371337890625,0.0,3116.513427734375,0.9285160303115844,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820179164409637,0.2560574412345886,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.9990000128746032,0.6052883267402649,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567944526672,0.3622487485408783,0.254469484090805,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021320343018,0.3337934613227844,0.3182083368301391,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939461946487,1.02805757522583,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1558837890625,1.0,0.5350780487060547,0.2029754519462585,0.2029754519462585,1.0,1.0,-2.855509757995605,0.3314802348613739,2.524029493331909,-0.3136478662490845,0.9321140050888062,0.9321140050888062,0.0,125.78109741210938,123.0,46363.91796875,0.0,1941.0274658203125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755223274230957,3.755248308181762,9.40946279115451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.24169921875,0.0,1649.695068359375,1895.4371337890625,0.0,3116.513427734375,0.9285160303115844,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021838068962097,0.2814141809940338,0.2555919885635376,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.9990000128746032,0.6038811206817627,0.5229421854019165,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022396087646,0.3629335761070251,0.2550064921379089,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460620641708374,0.3335497975349426,0.318059504032135,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7457170486450195,0.2255978733301162,1.0266298055648804,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541306495667,0.2042981684207916,0.2042981684207916,1.0,1.0,-2.855376482009888,0.3343056142330169,2.521070957183838,-0.3106276988983154,0.931054413318634,0.931054413318634,0.0,126.16948699951172,123.0,47498.87109375,0.0,1942.6719970703125,1.0,280.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773547410964966,1.0,0.0,0.0,3.7611145973205566,3.7611396312713614,9.43900943184417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.70654296875,0.0,1657.6966552734375,1895.4371337890625,0.0,3191.785400390625,0.9299001693725586,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023872375488281,0.2807039022445678,0.2549488842487335,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9990000128746032,0.602732241153717,0.5212403535842896,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705041408538818,0.3635048270225525,0.2554003000259399,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.846659243106842,0.3331883549690246,0.3177255094051361,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459832429885864,0.2251011282205581,1.0244426727294922,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336773991584778,0.2056204676628112,0.2056204676628112,1.0,1.0,-2.8500096797943115,0.3361521661281585,2.51385760307312,-0.307549387216568,0.930352747440338,0.930352747440338,0.0,125.4961929321289,111.0,47560.515625,0.0,1930.728515625,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805959224700928,1.0,0.0,0.0,3.764118671417236,3.764143705368042,9.454093401473074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4912109375,0.0,1662.2012939453125,1895.4371337890625,0.0,3222.165283203125,0.9306852221488952,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233660697937,0.2791362702846527,0.2534932196140289,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7202453613281,0.9990000128746032,0.6018100380897522,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772607445716858,0.3644717335700989,0.2560371160507202,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500260353088,0.332271546125412,0.3168205916881561,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534705877304,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082650512456894,0.2082650512456894,1.0,1.0,-2.828789472579956,0.3378325402736664,2.490957021713257,-0.3011179268360138,0.9254949688911438,0.9254949688911438,0.0,121.8042221069336,114.0,48510.0859375,0.0,1878.985595703125,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637294769287,1.0,0.0,0.0,3.762298583984375,3.7623236179351807,9.444952979720256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.611328125,0.0,1662.2994384765625,1895.4371337890625,0.0,3308.93310546875,0.9304631948471068,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233660697937,0.2791362702846527,0.2534932196140289,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7202453613281,0.9990000128746032,0.6018100380897522,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772607445716858,0.3644717335700989,0.2560371160507202,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500260353088,0.332271546125412,0.3168205916881561,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.2239534705877304,1.0190296173095703,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082650512456894,0.2082650512456894,1.0,1.0,-2.828789472579956,0.3378325402736664,2.490957021713257,-0.3011179268360138,0.9254949688911438,0.9254949688911438,0.0,121.8042221069336,114.0,48510.0859375,0.0,1878.985595703125,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898637294769287,1.0,0.0,0.0,3.762298583984375,3.7623236179351807,9.444952979720256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.611328125,0.0,1662.2994384765625,1895.4371337890625,0.0,3308.93310546875,0.9304631948471068,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717023849487,0.277420312166214,0.251939058303833,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5019226074219,0.9990000128746032,0.6019280552864075,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437684059143,0.3652584552764892,0.2565743625164032,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.8529800772666931,0.3311530649662018,0.315760999917984,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.222670629620552,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109096348285675,0.2109096348285675,1.0,1.0,-2.8138175010681152,0.3406945765018463,2.4731228351593018,-0.2952391803264618,0.9177361130714417,0.9177361130714417,0.0,120.00736236572266,117.0,49431.94140625,0.0,1846.787109375,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974399566650391,1.0,0.0,0.0,3.7490174770355225,3.749042510986328,9.37838876780006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73583984375,0.0,1649.07861328125,1895.4371337890625,0.0,3379.709228515625,0.9276846051216124,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717023849487,0.277420312166214,0.251939058303833,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5019226074219,0.9990000128746032,0.6019280552864075,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437684059143,0.3652584552764892,0.2565743625164032,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.8529800772666931,0.3311530649662018,0.315760999917984,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.222670629620552,1.013184666633606,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.2109096348285675,0.2109096348285675,1.0,1.0,-2.8138175010681152,0.3406945765018463,2.4731228351593018,-0.2952391803264618,0.9177361130714417,0.9177361130714417,0.0,120.00736236572266,117.0,49431.94140625,0.0,1846.787109375,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974399566650391,1.0,0.0,0.0,3.7490174770355225,3.749042510986328,9.37838876780006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73583984375,0.0,1649.07861328125,1895.4371337890625,0.0,3379.709228515625,0.9276846051216124,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756181061267853,0.250350147485733,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2966003417969,0.9990000128746032,0.6012887954711914,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808400630950928,0.3659311234951019,0.2570650279521942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517228960990906,0.3298982381820678,0.3146164417266845,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807107925415,0.2212919443845749,1.0071468353271484,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138051390647888,0.2138051390647888,1.0,1.0,-2.804422616958618,0.3451618552207947,2.459260940551758,-0.2888559997081756,0.907336950302124,0.907336950302124,0.0,119.7811508178711,120.0,50355.21484375,0.0,1831.03076171875,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344379901886,1.0,0.0,0.0,3.723867893218994,3.7238926887512207,9.252983659280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94775390625,0.0,1622.2720947265625,1895.4371337890625,0.0,3444.045654296875,0.9222590327262878,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756181061267853,0.250350147485733,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2966003417969,0.9990000128746032,0.6012887954711914,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808400630950928,0.3659311234951019,0.2570650279521942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517228960990906,0.3298982381820678,0.3146164417266845,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807107925415,0.2212919443845749,1.0071468353271484,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138051390647888,0.2138051390647888,1.0,1.0,-2.804422616958618,0.3451618552207947,2.459260940551758,-0.2888559997081756,0.907336950302124,0.907336950302124,0.0,119.7811508178711,120.0,50355.21484375,0.0,1831.03076171875,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344379901886,1.0,0.0,0.0,3.723867893218994,3.7238926887512207,9.252983659280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94775390625,0.0,1622.2720947265625,1895.4371337890625,0.0,3444.045654296875,0.9222590327262878,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014298677444458,0.2737588286399841,0.2487359195947647,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1031494140625,0.9990000128746032,0.5994874835014343,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792100548744202,0.3665165901184082,0.2575156688690185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930131912231,0.3285432755947113,0.3134031593799591,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10382080078125,0.7454987168312073,0.2198387384414672,1.000910401344299,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167006582021713,0.2167006582021713,1.0,1.0,-2.798464775085449,0.3503435552120209,2.4481210708618164,-0.2825024724006653,0.8944387435913086,0.8944387435913086,0.0,120.55113220214844,123.0,51264.078125,0.0,1825.4306640625,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109692573547364,1.0,0.0,0.0,3.686091899871826,3.6861164569854736,9.066206416719068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48583984375,0.0,1581.563232421875,1895.4371337890625,0.0,3505.5966796875,0.9140336513519288,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014298677444458,0.2737588286399841,0.2487359195947647,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1031494140625,0.9990000128746032,0.5994874835014343,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792100548744202,0.3665165901184082,0.2575156688690185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930131912231,0.3285432755947113,0.3134031593799591,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10382080078125,0.7454987168312073,0.2198387384414672,1.000910401344299,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167006582021713,0.2167006582021713,1.0,1.0,-2.798464775085449,0.3503435552120209,2.4481210708618164,-0.2825024724006653,0.8944387435913086,0.8944387435913086,0.0,120.55113220214844,123.0,51264.078125,0.0,1825.4306640625,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109692573547364,1.0,0.0,0.0,3.686091899871826,3.6861164569854736,9.066206416719068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48583984375,0.0,1581.563232421875,1895.4371337890625,0.0,3505.5966796875,0.9140336513519288,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994743585586548,0.2732926905155182,0.2480849176645279,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23944091796875,0.9990000128746032,0.5987424850463867,0.5126180648803711,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782609701156616,0.3672734797000885,0.2578576803207397,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470432162284851,0.3282294869422912,0.3129131197929382,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959313392639,0.2193650156259536,0.9981722235679626,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.524145245552063,0.2181484252214431,0.2181484252214431,1.0,1.0,-2.7969791889190674,0.3532462120056152,2.443732976913452,-0.2793773412704468,0.8909721374511719,0.8909721374511719,0.0,121.12248229980467,123.0,50085.40625,0.0,1825.8387451171875,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903245925904,1.0,0.0,0.0,3.666297197341919,3.6663217544555664,8.969095688371453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6953125,0.0,1559.103271484375,1895.4371337890625,0.0,3430.51171875,0.9096656441688538,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984943985939026,0.2733145654201507,0.2479426562786102,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2997131347656,0.9990000128746032,0.5985119938850403,0.5141593217849731,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225251197815,0.368525356054306,0.2585996389389038,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461961150169373,0.3283548653125763,0.3128729164600372,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150773048401,0.2192276418209076,0.9969813227653505,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.524617612361908,0.2194995880126953,0.2194995880126953,1.0,1.0,-2.798067808151245,0.3564798235893249,2.4415881633758545,-0.2765004634857178,0.8872926235198975,0.8872926235198975,0.0,121.58060455322266,111.0,49864.49609375,0.0,1829.6947021484373,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063630104065,1.0,0.0,0.0,3.648411512374878,3.648435592651367,8.881798976290156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.150390625,0.0,1538.7755126953125,1895.4371337890625,0.0,3384.060791015625,0.9056161046028136,1.0,0.0,3.0,1.0,0.0
