time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047253489494324,0.2740784585475921,0.2483127415180206,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067749023437,0.9990000128746032,0.6003358364105225,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372606277466,0.3717849850654602,0.2606121599674225,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525107502937317,0.3293583989143371,0.3134735226631164,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.2195743769407272,0.99707692861557,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222019135951995,0.2222019135951995,1.0,1.0,-2.788824796676636,0.3606180250644684,2.4282066822052,-0.2701990008354187,0.8830782175064087,0.8830782175064087,0.0,118.31488800048828,114.0,48363.2265625,0.0,1799.83203125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611810684204,1.0,0.0,0.0,3.617940187454224,3.617964029312134,8.734057814763219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.7064208984375,1895.4371337890625,0.0,3259.309814453125,0.8986933827400208,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047253489494324,0.2740784585475921,0.2483127415180206,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067749023437,0.9990000128746032,0.6003358364105225,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372606277466,0.3717849850654602,0.2606121599674225,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525107502937317,0.3293583989143371,0.3134735226631164,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333115577698,0.2195743769407272,0.99707692861557,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222019135951995,0.2222019135951995,1.0,1.0,-2.788824796676636,0.3606180250644684,2.4282066822052,-0.2701990008354187,0.8830782175064087,0.8830782175064087,0.0,118.31488800048828,114.0,48363.2265625,0.0,1799.83203125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611810684204,1.0,0.0,0.0,3.617940187454224,3.617964029312134,8.734057814763219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.7064208984375,1895.4371337890625,0.0,3259.309814453125,0.8986933827400208,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442290306091,0.2753967344760895,0.2493070811033249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.9990000128746032,0.6052864789962769,0.4955804944038391,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570158004761,0.375647634267807,0.2631420791149139,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580530881881714,0.3310156464576721,0.3148149251937866,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052971839904,1.000259518623352,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.224904254078865,0.224904254078865,1.0,1.0,-2.7891108989715576,0.3667492568492889,2.4223618507385254,-0.2644561231136322,0.8815487027168274,0.8815487027168274,0.0,116.22959899902344,117.0,46963.37890625,0.0,1790.3292236328125,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.596664428710937,3.596688032150269,8.631636205791438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.6641845703125,1895.4371337890625,0.0,3144.10400390625,0.8937768340110779,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442290306091,0.2753967344760895,0.2493070811033249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.9990000128746032,0.6052864789962769,0.4955804944038391,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570158004761,0.375647634267807,0.2631420791149139,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580530881881714,0.3310156464576721,0.3148149251937866,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523489594459534,0.2205052971839904,1.000259518623352,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.224904254078865,0.224904254078865,1.0,1.0,-2.7891108989715576,0.3667492568492889,2.4223618507385254,-0.2644561231136322,0.8815487027168274,0.8815487027168274,0.0,116.22959899902344,117.0,46963.37890625,0.0,1790.3292236328125,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.596664428710937,3.596688032150269,8.631636205791438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.6641845703125,1895.4371337890625,0.0,3144.10400390625,0.8937768340110779,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473659038543,0.2506759762763977,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.9990000128746032,0.611035168170929,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964828491211,0.3798928260803222,0.2659974992275238,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862198829651,0.3330791890621185,0.3166277408599853,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218338102102279,1.0055922269821167,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275078743696212,0.2275078743696212,1.0,1.0,-2.7979400157928467,0.3745024502277374,2.423437595367432,-0.2588430345058441,0.88285893201828,0.88285893201828,0.0,115.48507690429688,120.0,45722.88671875,0.0,1800.3094482421875,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610494136810303,1.0,0.0,0.0,3.5864579677581787,3.5864813327789307,8.582716759519826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0751953125,0.0,1465.4520263671875,1895.4371337890625,0.0,3038.84765625,0.8912912011146545,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473659038543,0.2506759762763977,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.9990000128746032,0.611035168170929,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964828491211,0.3798928260803222,0.2659974992275238,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862198829651,0.3330791890621185,0.3166277408599853,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218338102102279,1.0055922269821167,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275078743696212,0.2275078743696212,1.0,1.0,-2.7979400157928467,0.3745024502277374,2.423437595367432,-0.2588430345058441,0.88285893201828,0.88285893201828,0.0,115.48507690429688,120.0,45722.88671875,0.0,1800.3094482421875,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610494136810303,1.0,0.0,0.0,3.5864579677581787,3.5864813327789307,8.582716759519826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0751953125,0.0,1465.4520263671875,1895.4371337890625,0.0,3038.84765625,0.8912912011146545,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160571455955505,0.2789469361305237,0.252306580543518,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.9990000128746032,0.6168164610862732,0.4901866614818573,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612879753112,0.3843964040279388,0.2690723836421966,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.864716112613678,0.3354389667510986,0.3187655210494995,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474718570709,1.0124425888061523,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301115095615387,0.2301115095615387,1.0,1.0,-2.8127381801605225,0.3836082816123962,2.429129838943481,-0.2531770169734955,0.8869955539703369,0.8869955539703369,0.0,115.66148376464844,123.0,44626.84765625,0.0,1824.00537109375,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508461117744446,1.0,0.0,0.0,3.58814001083374,3.588163375854492,8.590769198235648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91552734375,0.0,1464.9261474609375,1895.4371337890625,0.0,2943.196044921875,0.8914390206336975,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160571455955505,0.2789469361305237,0.252306580543518,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.9990000128746032,0.6168164610862732,0.4901866614818573,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612879753112,0.3843964040279388,0.2690723836421966,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.864716112613678,0.3354389667510986,0.3187655210494995,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037117004395,0.2234474718570709,1.0124425888061523,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301115095615387,0.2301115095615387,1.0,1.0,-2.8127381801605225,0.3836082816123962,2.429129838943481,-0.2531770169734955,0.8869955539703369,0.8869955539703369,0.0,115.66148376464844,123.0,44626.84765625,0.0,1824.00537109375,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508461117744446,1.0,0.0,0.0,3.58814001083374,3.588163375854492,8.590769198235648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91552734375,0.0,1464.9261474609375,1895.4371337890625,0.0,2943.196044921875,0.8914390206336975,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168452382087708,0.2799573242664337,0.2531692087650299,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.9990000128746032,0.6196175813674927,0.490368515253067,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.906721532344818,0.3867104351520538,0.270643800497055,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656376004219055,0.336695522069931,0.3199057281017303,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363885879517,0.2243261337280273,1.0162177085876465,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576599121094,0.2314133197069168,0.2314133197069168,1.0,1.0,-2.8217873573303223,0.3885603249073028,2.433227062225342,-0.2503007054328918,0.8906400799751282,0.8906400799751282,0.0,116.04053497314452,123.0,43646.91015625,0.0,1839.9124755859373,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843936562538147,1.0,0.0,0.0,3.5932934284210205,3.5933167934417725,8.615464253125538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60791015625,0.0,1469.2149658203125,1895.4371337890625,0.0,2878.515625,0.8925007581710815,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176147937774658,0.2810515165328979,0.254149317741394,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.9990000128746032,0.6224123239517212,0.4908036291599273,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908452570438385,0.3891143798828125,0.2723129391670227,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665130734443665,0.3380392491817474,0.3211618065834045,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7596441507339478,0.2252764254808426,1.0204205513000488,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259610414505005,0.2325689047574997,0.2325689047574997,1.0,1.0,-2.8320531845092773,0.3934888243675232,2.4385643005371094,-0.24771748483181,0.8939427733421326,0.8939427733421326,0.0,116.53219604492188,126.0,43652.23046875,0.0,1858.3701171875,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415749073028564,1.0,0.0,0.0,3.6018190383911133,3.601842403411865,8.656394925310451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20166015625,0.0,1477.35302734375,1895.4371337890625,0.0,2856.43310546875,0.8942636251449585,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734748840332,0.2833430469036102,0.2561736404895782,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.9990000128746032,0.6278268694877625,0.4928779006004333,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979007720948,0.3940360844135284,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363229751587,0.3408432006835937,0.3237723708152771,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772490978241,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.234880045056343,0.234880045056343,1.0,1.0,-2.8548452854156494,0.4038938283920288,2.45095157623291,-0.242486298084259,0.90366792678833,0.90366792678833,0.0,117.92228698730467,129.0,42766.66796875,0.0,1901.235595703125,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055045127869,1.0,0.0,0.0,3.6269845962524414,3.627008199691773,8.777780635682575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3203125,0.0,1502.5440673828125,1895.4371337890625,0.0,2777.37353515625,0.8996716737747192,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734748840332,0.2833430469036102,0.2561736404895782,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.9990000128746032,0.6278268694877625,0.4928779006004333,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979007720948,0.3940360844135284,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363229751587,0.3408432006835937,0.3237723708152771,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772490978241,1.0292823314666748,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.234880045056343,0.234880045056343,1.0,1.0,-2.8548452854156494,0.4038938283920288,2.45095157623291,-0.242486298084259,0.90366792678833,0.90366792678833,0.0,117.92228698730467,129.0,42766.66796875,0.0,1901.235595703125,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055045127869,1.0,0.0,0.0,3.6269845962524414,3.627008199691773,8.777780635682575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3203125,0.0,1502.5440673828125,1895.4371337890625,0.0,2777.37353515625,0.8996716737747192,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225456237793,0.2843201756477356,0.2575241923332214,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920593261719,0.9990000128746032,0.6311731338500977,0.498071014881134,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111272096633912,0.3975986540317535,0.2785555720329284,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330244064331,0.3425704836845398,0.325827032327652,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371912002563476,0.2371912002563476,1.0,1.0,-2.8771886825561523,0.4143387973308563,2.4628498554229736,-0.2370088696479797,0.9082754850387572,0.9082754850387572,0.0,120.13778686523438,132.0,44375.625,0.0,1948.0347900390625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631746292114,1.0,0.0,0.0,3.6514229774475098,3.65144681930542,8.896466852092999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48681640625,0.0,1529.9981689453125,1895.4371337890625,0.0,2927.43359375,0.905150294303894,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225456237793,0.2843201756477356,0.2575241923332214,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920593261719,0.9990000128746032,0.6311731338500977,0.498071014881134,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111272096633912,0.3975986540317535,0.2785555720329284,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330244064331,0.3425704836845398,0.325827032327652,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264730453491,1.0364232063293457,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371912002563476,0.2371912002563476,1.0,1.0,-2.8771886825561523,0.4143387973308563,2.4628498554229736,-0.2370088696479797,0.9082754850387572,0.9082754850387572,0.0,120.13778686523438,132.0,44375.625,0.0,1948.0347900390625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631746292114,1.0,0.0,0.0,3.6514229774475098,3.65144681930542,8.896466852092999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48681640625,0.0,1529.9981689453125,1895.4371337890625,0.0,2927.43359375,0.905150294303894,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124462962150574,0.283985435962677,0.2575487494468689,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20489501953125,0.9990000128746032,0.6317359209060669,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998326659202575,0.2803652286529541,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472218513489,0.3430539667606354,0.3266306221485138,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708818912506,1.038997769355774,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392729818820953,0.2392729818820953,1.0,1.0,-2.8945982456207275,0.423277735710144,2.471320390701294,-0.231928065419197,0.9101420044898988,0.9101420044898988,0.0,123.28885650634766,135.0,45938.3359375,0.0,1991.9873046875,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660208582878113,1.0,0.0,0.0,3.6693601608276367,3.669384479522705,8.984088140095992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57421875,0.0,1551.32080078125,1895.4371337890625,0.0,3085.482177734375,0.9092756509780884,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124462962150574,0.283985435962677,0.2575487494468689,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20489501953125,0.9990000128746032,0.6317359209060669,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998326659202575,0.2803652286529541,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472218513489,0.3430539667606354,0.3266306221485138,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559026479721069,0.2287708818912506,1.038997769355774,285.2050170898437,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392729818820953,0.2392729818820953,1.0,1.0,-2.8945982456207275,0.423277735710144,2.471320390701294,-0.231928065419197,0.9101420044898988,0.9101420044898988,0.0,123.28885650634766,135.0,45938.3359375,0.0,1991.9873046875,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660208582878113,1.0,0.0,0.0,3.6693601608276367,3.669384479522705,8.984088140095992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57421875,0.0,1551.32080078125,1895.4371337890625,0.0,3085.482177734375,0.9092756509780884,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852719306946,0.2830451726913452,0.25693279504776,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.9990000128746032,0.6301226615905762,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768336296082,0.4013799130916595,0.2816286087036133,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628989219666,0.3428214490413666,0.3266758322715759,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.2283526808023452,1.0383551120758057,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413547486066818,0.2413547486066818,1.0,1.0,-2.908038854598999,0.4314043223857879,2.4766345024108887,-0.2267825156450271,0.9094317555427552,0.9094317555427552,0.0,126.8533706665039,138.0,47402.01953125,0.0,2031.8599853515625,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024820327759,1.0,0.0,0.0,3.679136037826538,3.6791603565216064,9.032021921484557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45166015625,0.0,1563.9853515625,1895.4371337890625,0.0,3215.66650390625,0.911611258983612,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852719306946,0.2830451726913452,0.25693279504776,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.9990000128746032,0.6301226615905762,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768336296082,0.4013799130916595,0.2816286087036133,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628989219666,0.3428214490413666,0.3266758322715759,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711151123047,0.2283526808023452,1.0383551120758057,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413547486066818,0.2413547486066818,1.0,1.0,-2.908038854598999,0.4314043223857879,2.4766345024108887,-0.2267825156450271,0.9094317555427552,0.9094317555427552,0.0,126.8533706665039,138.0,47402.01953125,0.0,2031.8599853515625,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024820327759,1.0,0.0,0.0,3.679136037826538,3.6791603565216064,9.032021921484557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45166015625,0.0,1563.9853515625,1895.4371337890625,0.0,3215.66650390625,0.911611258983612,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025095462799072,0.2824572324752807,0.2565250992774963,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728942871094,0.9990000128746032,0.6286770701408386,0.5242294073104858,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456130027771,0.4020043611526489,0.2821635603904724,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525847792625427,0.3425484299659729,0.326548159122467,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818395614624,0.2279839664697647,1.037289023399353,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303154945374,0.2423956394195556,0.2423956394195556,1.0,1.0,-2.913682222366333,0.43525430560112,2.47842788696289,-0.224186971783638,0.9075700044631958,0.9075700044631958,0.0,128.67495727539062,138.0,48595.78515625,0.0,2050.31591796875,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880259990692139,1.0,0.0,0.0,3.680777788162232,3.6808021068573,9.040084592015774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32421875,0.0,1566.8509521484375,1895.4371337890625,0.0,3291.7421875,0.9120360016822816,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988040447235107,0.2817709147930145,0.2559812068939209,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240051269531,0.9990000128746032,0.626799464225769,0.5302292704582214,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957843780517578,0.4025103747844696,0.2825736999511719,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492273092269897,0.3421610593795776,0.3262727558612823,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445106506347656,0.2275081574916839,1.0356159210205078,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026000022888,0.2434197217226028,0.2434197217226028,1.0,1.0,-2.9183924198150635,0.4388706684112549,2.4795217514038086,-0.2216133773326873,0.906184196472168,0.906184196472168,0.0,130.547119140625,141.0,48786.06640625,0.0,2067.52001953125,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915663361549377,1.0,0.0,0.0,3.679661989212036,3.679686307907105,9.034604886437592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8583984375,0.0,1566.4620361328125,1895.4371337890625,0.0,3324.8525390625,0.91189706325531,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.2802900969982147,0.2548228800296783,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6381530761719,0.9990000128746032,0.6219501495361328,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033584892749786,0.2833043336868286,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412264585494995,0.3255834579467773,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384897470474243,0.2264035642147064,1.0315430164337158,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454679161310196,0.2454679161310196,1.0,1.0,-2.926327705383301,0.445803552865982,2.480524063110352,-0.2164427638053894,0.9004813432693481,0.9004813432693481,0.0,134.2320098876953,129.0,50112.8125,0.0,2099.265869140625,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.670211315155029,3.6702356338500977,8.988256468001055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57568359375,0.0,1557.8336181640625,1895.4371337890625,0.0,3421.19873046875,0.909964382648468,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.2802900969982147,0.2548228800296783,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6381530761719,0.9990000128746032,0.6219501495361328,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033584892749786,0.2833043336868286,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412264585494995,0.3255834579467773,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384897470474243,0.2264035642147064,1.0315430164337158,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454679161310196,0.2454679161310196,1.0,1.0,-2.926327705383301,0.445803552865982,2.480524063110352,-0.2164427638053894,0.9004813432693481,0.9004813432693481,0.0,134.2320098876953,129.0,50112.8125,0.0,2099.265869140625,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.670211315155029,3.6702356338500977,8.988256468001055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57568359375,0.0,1557.8336181640625,1895.4371337890625,0.0,3421.19873046875,0.909964382648468,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407713890076,0.2786223888397217,0.2533635795116424,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442443847656,0.9990000128746032,0.6166778802871704,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326957702637,0.4039471447467804,0.2837519943714142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755930900574,0.3400538861751556,0.3245256543159485,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.225100427865982,1.0258935689926147,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475160956382751,0.2475160956382751,1.0,1.0,-2.915553331375122,0.4484577476978302,2.4670956134796143,-0.2110816091299057,0.8921694159507751,0.8921694159507751,0.0,133.46908569335938,117.0,51189.07421875,0.0,2077.1865234375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756086349488,1.0,0.0,0.0,3.649888753890991,3.649912834167481,8.888992510946991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21875,0.0,1537.31103515625,1895.4371337890625,0.0,3507.5107421875,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407713890076,0.2786223888397217,0.2533635795116424,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442443847656,0.9990000128746032,0.6166778802871704,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326957702637,0.4039471447467804,0.2837519943714142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755930900574,0.3400538861751556,0.3245256543159485,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.225100427865982,1.0258935689926147,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475160956382751,0.2475160956382751,1.0,1.0,-2.915553331375122,0.4484577476978302,2.4670956134796143,-0.2110816091299057,0.8921694159507751,0.8921694159507751,0.0,133.46908569335938,117.0,51189.07421875,0.0,2077.1865234375,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756086349488,1.0,0.0,0.0,3.649888753890991,3.649912834167481,8.888992510946991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21875,0.0,1537.31103515625,1895.4371337890625,0.0,3507.5107421875,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618636131287,0.2782197296619415,0.2524644732475281,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6078491210937,0.9990000128746032,0.6153944134712219,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995505571365356,0.4058569669723511,0.2846437394618988,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848565936088562,0.3399177491664886,0.3238883912563324,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961758613586,0.2244990468025207,1.0212693214416504,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496372759342193,0.2496372759342193,1.0,1.0,-2.89345645904541,0.4486491680145263,2.444807291030884,-0.2059229612350464,0.8889362812042236,0.8889362812042236,0.0,128.88427734375,105.0,49610.34375,0.0,2017.5250244140625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930318832397,1.0,0.0,0.0,3.630161285400391,3.630185127258301,8.793163033260498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37890625,0.0,1514.9923095703125,1895.4371337890625,0.0,3395.12841796875,0.9012035131454468,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618636131287,0.2782197296619415,0.2524644732475281,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6078491210937,0.9990000128746032,0.6153944134712219,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995505571365356,0.4058569669723511,0.2846437394618988,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848565936088562,0.3399177491664886,0.3238883912563324,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961758613586,0.2244990468025207,1.0212693214416504,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496372759342193,0.2496372759342193,1.0,1.0,-2.89345645904541,0.4486491680145263,2.444807291030884,-0.2059229612350464,0.8889362812042236,0.8889362812042236,0.0,128.88427734375,105.0,49610.34375,0.0,2017.5250244140625,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930318832397,1.0,0.0,0.0,3.630161285400391,3.630185127258301,8.793163033260498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37890625,0.0,1514.9923095703125,1895.4371337890625,0.0,3395.12841796875,0.9012035131454468,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038133621216,0.2789570689201355,0.2526890635490417,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812805175781,0.9990000128746032,0.6193566918373108,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163876175880432,0.4089620113372803,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614790439605713,0.3409078121185303,0.3243502676486969,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248256057500839,1.0206180810928345,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517584562301636,0.2517584562301636,1.0,1.0,-2.8678128719329834,0.4479612112045288,2.419851541519165,-0.2008740156888961,0.8881433606147766,0.8881433606147766,0.0,121.52206420898438,108.0,47928.421875,0.0,1939.358154296875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.616856336593628,3.616880178451538,8.72882594649127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43701171875,0.0,1499.130859375,1895.4371337890625,0.0,3262.374755859375,0.8981230854988098,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038133621216,0.2789570689201355,0.2526890635490417,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812805175781,0.9990000128746032,0.6193566918373108,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163876175880432,0.4089620113372803,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614790439605713,0.3409078121185303,0.3243502676486969,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248256057500839,1.0206180810928345,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517584562301636,0.2517584562301636,1.0,1.0,-2.8678128719329834,0.4479612112045288,2.419851541519165,-0.2008740156888961,0.8881433606147766,0.8881433606147766,0.0,121.52206420898438,108.0,47928.421875,0.0,1939.358154296875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.616856336593628,3.616880178451538,8.72882594649127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43701171875,0.0,1499.130859375,1895.4371337890625,0.0,3262.374755859375,0.8981230854988098,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957951545715,0.27953040599823,0.2530297338962555,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134216308594,0.9990000128746032,0.6228893399238586,0.4953107833862304,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241304397583,0.4107337296009063,0.2875429093837738,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671760559082031,0.3416411876678467,0.3248543441295624,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161651849746,1.021532416343689,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960774421692,0.2528190612792969,0.2528190612792969,1.0,1.0,-2.860235452651977,0.4488322138786316,2.411403179168701,-0.1985219120979309,0.8891515135765076,0.8891515135765076,0.0,118.78571319580078,108.0,46655.515625,0.0,1913.77880859375,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177161216736,1.0,0.0,0.0,3.6129133701324463,3.612936973571777,8.709803864803689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.95166015625,0.0,1493.95849609375,1895.4371337890625,0.0,3177.374755859375,0.8972005248069763,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184760212898254,0.2802431583404541,0.2535701990127563,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605407714844,0.9990000128746032,0.6269136071205139,0.4880534708499908,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311541318893432,0.4126580059528351,0.2888017296791076,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.872127115726471,0.3425288498401642,0.3255728781223297,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610096931458,0.2257341593503952,1.023308277130127,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289083123207092,0.2540157437324524,0.2540157437324524,1.0,1.0,-2.856667280197144,0.4509532451629638,2.40571403503418,-0.1956861913204193,0.889747679233551,0.889747679233551,0.0,116.74083709716795,111.0,46398.1953125,0.0,1898.08154296875,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711653351783752,1.0,0.0,0.0,3.6116554737091056,3.6116793155670166,8.703740945747995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.00634765625,0.0,1491.811279296875,1895.4371337890625,0.0,3133.7421875,0.8968122601509094,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818760275840759,0.2548603415489197,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507568359375,0.9990000128746032,0.6351082921028137,0.477905660867691,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583844184875,0.416675865650177,0.2914704382419586,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799205422401428,0.3445590734481811,0.3272902071475982,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266413688659,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564091682434082,0.2564091682434082,1.0,1.0,-2.85713529586792,0.4570473432540893,2.400087833404541,-0.1898222267627716,0.8939688801765442,0.8939688801765442,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.090087890625,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699200630188,1.0,0.0,0.0,3.6161022186279297,3.6161258220672607,8.725186262381612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28369140625,0.0,1494.746337890625,1895.4371337890625,0.0,3015.59326171875,0.8976259231567383,1.0,0.0,3.0,1.0,0.0
