time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818760275840759,0.2548603415489197,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507568359375,0.9990000128746032,0.6351082921028137,0.477905660867691,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583844184875,0.416675865650177,0.2914704382419586,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799205422401428,0.3445590734481811,0.3272902071475982,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266413688659,1.0281771421432495,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564091682434082,0.2564091682434082,1.0,1.0,-2.85713529586792,0.4570473432540893,2.400087833404541,-0.1898222267627716,0.8939688801765442,0.8939688801765442,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.090087890625,1.0,280.6414489746094,283.61785888671875,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699200630188,1.0,0.0,0.0,3.6161022186279297,3.6161258220672607,8.725186262381612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28369140625,0.0,1494.746337890625,1895.4371337890625,0.0,3015.59326171875,0.8976259231567383,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837972044944763,0.2564577162265777,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.9990000128746032,0.6428314447402954,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.4209166169166565,0.2943257093429565,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855044841766357,0.3469031751155853,0.3293657302856445,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731416821479797,0.2286345809698104,1.0347572565078735,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.258802592754364,0.258802592754364,1.0,1.0,-2.865905523300171,0.4651674926280975,2.400738000869751,-0.1837533712387085,0.9008815884590148,0.9008815884590148,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.45751953125,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471403121948,1.0,0.0,0.0,3.630869150161743,3.630892753601074,8.796592396720371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3779296875,0.0,1508.888671875,1895.4371337890625,0.0,2910.43017578125,0.900734007358551,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837972044944763,0.2564577162265777,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485717773437,0.9990000128746032,0.6428314447402954,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.4209166169166565,0.2943257093429565,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855044841766357,0.3469031751155853,0.3293657302856445,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731416821479797,0.2286345809698104,1.0347572565078735,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.258802592754364,0.258802592754364,1.0,1.0,-2.865905523300171,0.4651674926280975,2.400738000869751,-0.1837533712387085,0.9008815884590148,0.9008815884590148,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.45751953125,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471403121948,1.0,0.0,0.0,3.630869150161743,3.630892753601074,8.796592396720371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3779296875,0.0,1508.888671875,1895.4371337890625,0.0,2910.43017578125,0.900734007358551,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844660878181457,0.2574644982814789,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6481346487998962,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076218605042,0.4237771332263946,0.2966482639312744,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621655464172,0.3482290506362915,0.3309741020202636,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.2295870780944824,1.040198802947998,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607870399951935,0.2607870399951935,1.0,1.0,-2.8778579235076904,0.4731159210205078,2.4047420024871826,-0.1784583777189254,0.9026445746421814,0.9026445746421814,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.30078125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644333124160767,3.6443569660186768,8.861952096594905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55224609375,0.0,1524.333984375,1895.4371337890625,0.0,3036.779296875,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844660878181457,0.2574644982814789,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6481346487998962,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076218605042,0.4237771332263946,0.2966482639312744,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621655464172,0.3482290506362915,0.3309741020202636,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.2295870780944824,1.040198802947998,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607870399951935,0.2607870399951935,1.0,1.0,-2.8778579235076904,0.4731159210205078,2.4047420024871826,-0.1784583777189254,0.9026445746421814,0.9026445746421814,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.30078125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644333124160767,3.6443569660186768,8.861952096594905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55224609375,0.0,1524.333984375,1895.4371337890625,0.0,3036.779296875,0.9037672877311708,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839408218860626,0.257375419139862,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.9990000128746032,0.6493399739265442,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406533241271972,0.4253902733325958,0.2980720102787018,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875939130783081,0.3484125137329101,0.3315577208995819,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476662158966,1.042261242866516,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627714872360229,0.2627714872360229,1.0,1.0,-2.90543532371521,0.484927624464035,2.4205076694488525,-0.1730898171663284,0.9019137620925904,0.9019137620925904,0.0,119.23775482177734,153.0,47002.0078125,0.0,1989.45458984375,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.651144742965698,3.651168584823608,8.895111136553169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38720703125,0.0,1533.1844482421875,1895.4371337890625,0.0,3178.23779296875,0.9054043889045716,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839408218860626,0.257375419139862,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.9990000128746032,0.6493399739265442,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406533241271972,0.4253902733325958,0.2980720102787018,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875939130783081,0.3484125137329101,0.3315577208995819,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.2296476662158966,1.042261242866516,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627714872360229,0.2627714872360229,1.0,1.0,-2.90543532371521,0.484927624464035,2.4205076694488525,-0.1730898171663284,0.9019137620925904,0.9019137620925904,0.0,119.23775482177734,153.0,47002.0078125,0.0,1989.45458984375,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.651144742965698,3.651168584823608,8.895111136553169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38720703125,0.0,1533.1844482421875,1895.4371337890625,0.0,3178.23779296875,0.9054043889045716,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131227493286133,0.2834913730621338,0.2571916282176971,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786926269531,0.9990000128746032,0.6480137705802917,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307146668434144,0.4259876012802124,0.29866424202919,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673839569091797,0.348275363445282,0.3316653966903686,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.757709801197052,0.2294512093067169,1.042490005493164,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637636959552765,0.2637636959552765,1.0,1.0,-2.923976182937622,0.4920448958873749,2.431931257247925,-0.1701719313859939,0.9002214670181274,0.9002214670181274,0.0,123.85265350341795,153.0,48325.1171875,0.0,2043.234375,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849420547485352,1.0,0.0,0.0,3.65195369720459,3.651977777481079,8.899053796085354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4150390625,0.0,1534.915771484375,1895.4371337890625,0.0,3262.8759765625,0.9056267738342284,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037555813789368,0.2829239070415497,0.2568750977516174,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8444519042969,0.9990000128746032,0.6453957557678223,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.919218361377716,0.4264519214630127,0.2991352379322052,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577678799629211,0.3480000495910644,0.3316240906715393,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354844093323,0.2291095852851867,1.0420668125152588,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.549447774887085,0.2645729184150696,0.2645729184150696,1.0,1.0,-2.944319248199463,0.4991982579231262,2.445121049880981,-0.1676011383533477,0.8991169929504395,0.8991169929504395,0.0,129.369384765625,171.0,48684.125,0.0,2105.257080078125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895015716552734,1.0,0.0,0.0,3.6504294872283936,3.650453567504883,8.89162720341119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52685546875,0.0,1533.9034423828125,1895.4371337890625,0.0,3305.5458984375,0.9053824543952942,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852579951286316,0.2831271588802337,0.2570523619651794,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624389648437,0.9990000128746032,0.6387619972229004,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288768172264099,0.300778716802597,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463824272156,0.3485410809516907,0.3321923315525055,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.229090541601181,1.0428829193115234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661913633346557,0.2661913633346557,1.0,1.0,-2.992750406265259,0.5154780149459839,2.4772722721099854,-0.1622816324234008,0.9022777676582336,0.9022777676582336,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482688903809,1.0,0.0,0.0,3.6538453102111816,3.653869390487671,8.908274935492955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69970703125,0.0,1536.5504150390625,1895.4371337890625,0.0,3230.151611328125,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852579951286316,0.2831271588802337,0.2570523619651794,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624389648437,0.9990000128746032,0.6387619972229004,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288768172264099,0.300778716802597,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463824272156,0.3485410809516907,0.3321923315525055,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.229090541601181,1.0428829193115234,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661913633346557,0.2661913633346557,1.0,1.0,-2.992750406265259,0.5154780149459839,2.4772722721099854,-0.1622816324234008,0.9022777676582336,0.9022777676582336,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482688903809,1.0,0.0,0.0,3.6538453102111816,3.653869390487671,8.908274935492955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69970703125,0.0,1536.5504150390625,1895.4371337890625,0.0,3230.151611328125,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770111083984,0.2830258905887604,0.257520467042923,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.9990000128746032,0.6292391419410706,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655955314636,0.4309249818325043,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287053108215,0.3489391803741455,0.333093523979187,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010452270507,1.044704794883728,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678098082542419,0.2678098082542419,1.0,1.0,-3.0317745208740234,0.5295532941818237,2.50222110748291,-0.1566314250230789,0.9009740948677064,0.9009740948677064,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.6551883220672607,3.65521240234375,8.914825002648286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4853515625,0.0,1538.8206787109375,1895.4371337890625,0.0,3351.031494140625,0.9064199924468994,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770111083984,0.2830258905887604,0.257520467042923,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.9990000128746032,0.6292391419410706,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655955314636,0.4309249818325043,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287053108215,0.3489391803741455,0.333093523979187,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010452270507,1.044704794883728,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678098082542419,0.2678098082542419,1.0,1.0,-3.0317745208740234,0.5295532941818237,2.50222110748291,-0.1566314250230789,0.9009740948677064,0.9009740948677064,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.6551883220672607,3.65521240234375,8.914825002648286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4853515625,0.0,1538.8206787109375,1895.4371337890625,0.0,3351.031494140625,0.9064199924468994,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627464532852173,0.2823615372180938,0.2574009299278259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77899169921875,0.9923462867736816,0.6219543218612671,0.5920339822769165,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8746594786643982,0.4316756129264831,0.3035614490509033,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8178097605705261,0.3486878871917724,0.3333375751972198,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141883969306946,0.2284570187330246,1.044514536857605,284.77960205078125,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794817805290222,0.2686139643192291,0.2686139643192291,1.0,1.0,-3.0375800132751465,0.5331968665122986,2.504383087158203,-0.153404876589775,0.8980623483657837,0.8980623483657837,0.0,159.8246307373047,177.0,51155.02734375,0.0,2427.635009765625,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.46075439453125,293.1499938964844,293.1499938964844,279.75,36128.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062895774841307,1.0,0.0,0.0,3.652011156082153,3.6520352363586426,8.89933346570615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8251953125,0.0,1536.3671875,1895.4371337890625,0.0,3462.13818359375,0.9057820439338684,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580319046974182,0.281942218542099,0.2571829557418823,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544860839844,0.9863292574882508,0.6192913055419922,0.5892823338508606,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696421384811401,0.431896448135376,0.3038360774517059,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8130989670753479,0.3484584093093872,0.3332924246788025,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096988558769226,0.2280846685171127,1.0437099933624268,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811518430709839,0.2689816057682037,0.2689816057682037,1.0,1.0,-3.034572124481201,0.5334522128105164,2.50111985206604,-0.1527733206748962,0.8969584703445435,0.8969584703445435,0.0,163.34400939941406,180.0,51156.296875,0.0,2439.2685546875,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90861177444458,1.0,0.0,0.0,3.649317502975464,3.649341583251953,8.886210594027943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.216796875,0.0,1533.7548828125,1895.4371337890625,0.0,3483.7158203125,0.9052302241325378,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480959892272949,0.2816835641860962,0.2569363713264465,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9172668457031,0.9720344543457032,0.6147509813308716,0.5840629935264587,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594005107879639,0.4338250458240509,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024759292602539,0.3486112058162689,0.3334773480892181,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993154883384705,0.2274848967790603,1.0416535139083862,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850080251693726,0.2701534032821655,0.2701534032821655,1.0,1.0,-3.0272936820983887,0.5348103642463684,2.492483139038086,-0.149968221783638,0.8978243470191956,0.8978243470191956,0.0,171.63653564453125,183.0,49755.5546875,0.0,2468.5810546875,1.0,280.04217529296875,283.30126953125,294.99951171875,298.1834411621094,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993406295776367,1.0,0.0,0.0,3.645759105682373,3.645782947540283,8.868888698998489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.93115234375,0.0,1529.0040283203125,1895.4371337890625,0.0,3397.437255859375,0.9043903946876526,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480959892272949,0.2816835641860962,0.2569363713264465,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9172668457031,0.9720344543457032,0.6147509813308716,0.5840629935264587,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594005107879639,0.4338250458240509,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024759292602539,0.3486112058162689,0.3334773480892181,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993154883384705,0.2274848967790603,1.0416535139083862,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850080251693726,0.2701534032821655,0.2701534032821655,1.0,1.0,-3.0272936820983887,0.5348103642463684,2.492483139038086,-0.149968221783638,0.8978243470191956,0.8978243470191956,0.0,171.63653564453125,183.0,49755.5546875,0.0,2468.5810546875,1.0,280.04217529296875,283.30126953125,294.99951171875,298.1834411621094,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993406295776367,1.0,0.0,0.0,3.645759105682373,3.645782947540283,8.868888698998489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.93115234375,0.0,1529.0040283203125,1895.4371337890625,0.0,3397.437255859375,0.9043903946876526,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455806136131287,0.281994491815567,0.2571712434291839,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0569152832031,0.9677641987800598,0.6137849688529968,0.5828914642333984,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570398092269897,0.4352766871452331,0.3060900866985321,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996591329574585,0.3490970432758331,0.3338983058929443,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964849829673767,0.2275221049785614,1.0417557954788208,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866178870201111,0.2707392871379852,0.2707392871379852,1.0,1.0,-3.027945041656494,0.5365695357322693,2.49137544631958,-0.148422971367836,0.8998677134513855,0.8998677134513855,0.0,174.27041625976562,183.0,48593.95703125,0.0,2483.394287109375,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911759257316589,1.0,0.0,0.0,3.6466028690338135,3.646626949310303,8.872995636011183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1982421875,0.0,1529.1357421875,1895.4371337890625,0.0,3321.202880859375,0.9045432209968568,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441628575325012,0.2825435698032379,0.2576609253883362,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10748291015625,0.9649037718772888,0.6133243441581726,0.5823543071746826,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558963537216187,0.4369752109050751,0.3072695434093475,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.798033595085144,0.3498090207576751,0.3345658481121063,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947796940803528,0.227771446108818,1.0428354740142822,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882015824317932,0.271607905626297,0.271607905626297,1.0,1.0,-3.031401872634888,0.5397614240646362,2.491640567779541,-0.1460630297660827,0.9014788866043092,0.9014788866043092,0.0,176.2373046875,186.0,48466.02734375,0.0,2500.024658203125,1.0,280.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872612714767456,1.0,0.0,0.0,3.649898052215576,3.6499218940734863,8.889037417247891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0322265625,0.0,1532.085693359375,1895.4371337890625,0.0,3284.586181640625,0.9051836133003236,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407327890396118,0.2825018763542175,0.2581233382225036,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361877441406,0.958564519882202,0.6111002564430237,0.5808523297309875,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529931306838989,0.4390733540058136,0.3091415762901306,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942838668823242,0.3503128886222839,0.3355013132095337,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910668015480042,0.2277521342039108,1.0443655252456665,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910269618034363,0.2733451426029205,0.2733451426029205,1.0,1.0,-3.035377025604248,0.5455097556114197,2.489867210388184,-0.1410876512527465,0.8999329805374146,0.8999329805374146,0.0,180.31277465820312,189.0,49739.953125,0.0,2528.55712890625,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976528644561768,1.0,0.0,0.0,3.651185989379883,3.651210069656372,8.895312362255936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.93359375,0.0,1534.3988037109375,1895.4371337890625,0.0,3381.69580078125,0.9055242538452148,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407327890396118,0.2825018763542175,0.2581233382225036,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361877441406,0.958564519882202,0.6111002564430237,0.5808523297309875,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529931306838989,0.4390733540058136,0.3091415762901306,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942838668823242,0.3503128886222839,0.3355013132095337,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910668015480042,0.2277521342039108,1.0443655252456665,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910269618034363,0.2733451426029205,0.2733451426029205,1.0,1.0,-3.035377025604248,0.5455097556114197,2.489867210388184,-0.1410876512527465,0.8999329805374146,0.8999329805374146,0.0,180.31277465820312,189.0,49739.953125,0.0,2528.55712890625,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976528644561768,1.0,0.0,0.0,3.651185989379883,3.651210069656372,8.895312362255936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.93359375,0.0,1534.3988037109375,1895.4371337890625,0.0,3381.69580078125,0.9055242538452148,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355799078941345,0.2813159525394439,0.2574539184570312,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393493652344,0.950015127658844,0.6075373291969299,0.5779669880867004,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.848375141620636,0.4399863481521606,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888013124465942,0.3497666120529175,0.3353935182094574,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.685776948928833,0.2269777506589889,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930047035217285,0.275082379579544,0.275082379579544,1.0,1.0,-3.029979705810547,0.5488776564598083,2.4811019897460938,-0.1364287585020065,0.8955234289169312,0.8955234289169312,0.0,184.98150634765625,177.0,50913.01953125,0.0,2542.47216796875,1.0,279.7582397460937,283.1006164550781,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092037677764891,1.0,0.0,0.0,3.64431405067444,3.644338130950928,8.861860578690539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69677734375,0.0,1528.3809814453125,1895.4371337890625,0.0,3489.212890625,0.9041289687156676,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355799078941345,0.2813159525394439,0.2574539184570312,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393493652344,0.950015127658844,0.6075373291969299,0.5779669880867004,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.848375141620636,0.4399863481521606,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888013124465942,0.3497666120529175,0.3353935182094574,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.685776948928833,0.2269777506589889,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930047035217285,0.275082379579544,0.275082379579544,1.0,1.0,-3.029979705810547,0.5488776564598083,2.4811019897460938,-0.1364287585020065,0.8955234289169312,0.8955234289169312,0.0,184.98150634765625,177.0,50913.01953125,0.0,2542.47216796875,1.0,279.7582397460937,283.1006164550781,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092037677764891,1.0,0.0,0.0,3.64431405067444,3.644338130950928,8.861860578690539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69677734375,0.0,1528.3809814453125,1895.4371337890625,0.0,3489.212890625,0.9041289687156676,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373707294464111,0.2811093032360077,0.2567988336086273,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.9520361423492432,0.6053751111030579,0.5753129124641418,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406650543213,0.4420618116855621,0.3111204206943512,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914066314697266,0.3499269187450409,0.3351304233074188,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876128315925598,0.2266454845666885,1.039579153060913,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901647806167603,0.2766460478305816,0.2766460478305816,1.0,1.0,-3.023305177688598,0.5514584183692932,2.47184681892395,-0.1324654221534729,0.8962447047233582,0.8962447047233582,0.0,182.1348419189453,165.0,49528.05078125,0.0,2515.172119140625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898654043674469,1.0,0.0,0.0,3.639956951141357,3.639981031417847,8.840682994559756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.138671875,0.0,1522.730224609375,1895.4371337890625,0.0,3391.03466796875,0.9031082391738892,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373707294464111,0.2811093032360077,0.2567988336086273,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.9520361423492432,0.6053751111030579,0.5753129124641418,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521406650543213,0.4420618116855621,0.3111204206943512,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914066314697266,0.3499269187450409,0.3351304233074188,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876128315925598,0.2266454845666885,1.039579153060913,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901647806167603,0.2766460478305816,0.2766460478305816,1.0,1.0,-3.023305177688598,0.5514584183692932,2.47184681892395,-0.1324654221534729,0.8962447047233582,0.8962447047233582,0.0,182.1348419189453,165.0,49528.05078125,0.0,2515.172119140625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898654043674469,1.0,0.0,0.0,3.639956951141357,3.639981031417847,8.840682994559756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.138671875,0.0,1522.730224609375,1895.4371337890625,0.0,3391.03466796875,0.9031082391738892,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457488179206848,0.2821302115917206,0.2571785449981689,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.9630782008171082,0.6048080921173096,0.5741531848907471,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040687561035,0.4454465508460998,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013697266578674,0.3511721491813659,0.33575639128685,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961414217948914,0.2271972000598907,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856167078018188,0.2782097458839416,0.2782097458839416,1.0,1.0,-3.0254476070404053,0.5562988519668579,2.469148874282837,-0.1282097101211547,0.8997296094894409,0.8997296094894409,0.0,174.01449584960938,153.0,48231.296875,0.0,2477.26904296875,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861770629882812,1.0,0.0,0.0,3.643381595611572,3.6434054374694815,8.857325042299635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.70458984375,0.0,1524.99267578125,1895.4371337890625,0.0,3274.4384765625,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457488179206848,0.2821302115917206,0.2571785449981689,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.9630782008171082,0.6048080921173096,0.5741531848907471,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040687561035,0.4454465508460998,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013697266578674,0.3511721491813659,0.33575639128685,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961414217948914,0.2271972000598907,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856167078018188,0.2782097458839416,0.2782097458839416,1.0,1.0,-3.0254476070404053,0.5562988519668579,2.469148874282837,-0.1282097101211547,0.8997296094894409,0.8997296094894409,0.0,174.01449584960938,153.0,48231.296875,0.0,2477.26904296875,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861770629882812,1.0,0.0,0.0,3.643381595611572,3.6434054374694815,8.857325042299635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.70458984375,0.0,1524.99267578125,1895.4371337890625,0.0,3274.4384765625,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.751606285572052,0.2828787565231323,0.2575669288635254,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.236572265625,0.9703232645988464,0.6048355102539062,0.5738497972488403,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713126182556152,0.4473961889743805,0.3141662180423736,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080986142158508,0.3520362675189972,0.3362754285335541,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020626068115234,0.227700874209404,1.0405091047286987,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830509066581726,0.2789915800094604,0.2789915800094604,1.0,1.0,-3.0286147594451904,0.5592677593231201,2.4693470001220703,-0.1259804666042328,0.9029941558837892,0.9029941558837892,0.0,168.9904327392578,153.0,47126.28515625,0.0,2457.21923828125,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783334493637085,1.0,0.0,0.0,3.648257970809937,3.648282051086426,8.881051485332137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.9326171875,0.0,1529.4276123046875,1895.4371337890625,0.0,3200.96044921875,0.9047747254371644,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587012648582458,0.2837747633457184,0.2581246495246887,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28826904296875,0.9784618020057678,0.605057418346405,0.5737929344177246,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804491758346558,0.4495097696781158,0.3154417872428894,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157074451446533,0.3530518114566803,0.3369649350643158,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.709087073802948,0.2283486872911453,1.0421117544174194,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804270505905151,0.2797699570655823,0.2797699570655823,1.0,1.0,-3.033503293991089,0.5626824498176575,2.470820903778076,-0.1236903667449951,0.9058205485343932,0.9058205485343932,0.0,163.48580932617188,141.0,47049.28125,0.0,2437.835693359375,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750584721565247,1.0,0.0,0.0,3.655787467956543,3.655811548233032,8.917747891246108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8525390625,0.0,1536.982177734375,1895.4371337890625,0.0,3170.255126953125,0.9063513875007628,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732051014900208,0.2842615246772766,0.258553147315979,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.9931211471557616,0.6037643551826477,0.5727027654647827,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991320729255676,0.4522663056850433,0.317377358675003,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305423259735107,0.3540317416191101,0.3378053307533264,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223825454711914,0.22897769510746,1.0439960956573486,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747013092041016,0.2813267409801483,0.2813267409801483,1.0,1.0,-3.038323163986206,0.5682291388511658,2.4700939655303955,-0.1190691590309143,0.906664490699768,0.906664490699768,0.0,152.85983276367188,129.0,48415.52734375,0.0,2391.68701171875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872871398925781,1.0,0.0,0.0,3.66617488861084,3.666199207305908,8.968497127170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1484375,0.0,1549.30517578125,1895.4371337890625,0.0,3284.827880859375,0.9087113738059998,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732051014900208,0.2842615246772766,0.258553147315979,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.9931211471557616,0.6037643551826477,0.5727027654647827,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991320729255676,0.4522663056850433,0.317377358675003,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305423259735107,0.3540317416191101,0.3378053307533264,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223825454711914,0.22897769510746,1.0439960956573486,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747013092041016,0.2813267409801483,0.2813267409801483,1.0,1.0,-3.038323163986206,0.5682291388511658,2.4700939655303955,-0.1190691590309143,0.906664490699768,0.906664490699768,0.0,152.85983276367188,129.0,48415.52734375,0.0,2391.68701171875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872871398925781,1.0,0.0,0.0,3.66617488861084,3.666199207305908,8.968497127170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1484375,0.0,1549.30517578125,1895.4371337890625,0.0,3284.827880859375,0.9087113738059998,1.0,0.0,3.0,1.0,0.0
