time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845234870910645,0.2834550440311432,0.2577748596668243,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096984863281,0.9990000128746032,0.6012157201766968,0.562777578830719,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150104522705078,0.4536810219287872,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423177599906921,0.353827029466629,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322731018066406,0.2286936193704605,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.567467451095581,0.2828835248947143,0.2828835248947143,1.0,1.0,-3.023622989654541,0.568645715713501,2.45497727394104,-0.1148715242743492,0.9044901728630066,0.9044901728630066,0.0,144.19332885742188,117.0,49584.25,0.0,2320.3203125,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002974033355713,1.0,0.0,0.0,3.668997287750244,3.669021606445313,8.982310646388214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4033203125,0.0,1553.9959716796875,1895.4371337890625,0.0,3406.3564453125,0.9094704985618592,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845234870910645,0.2834550440311432,0.2577748596668243,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096984863281,0.9990000128746032,0.6012157201766968,0.562777578830719,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150104522705078,0.4536810219287872,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423177599906921,0.353827029466629,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322731018066406,0.2286936193704605,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.567467451095581,0.2828835248947143,0.2828835248947143,1.0,1.0,-3.023622989654541,0.568645715713501,2.45497727394104,-0.1148715242743492,0.9044901728630066,0.9044901728630066,0.0,144.19332885742188,117.0,49584.25,0.0,2320.3203125,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002974033355713,1.0,0.0,0.0,3.668997287750244,3.669021606445313,8.982310646388214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4033203125,0.0,1553.9959716796875,1895.4371337890625,0.0,3406.3564453125,0.9094704985618592,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939072847366333,0.2819236516952514,0.2562958002090454,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.9990000128746032,0.6003208756446838,0.5404784679412842,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929876983165741,0.454340249300003,0.3186981081962585,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524726629257202,0.3528571128845215,0.33653324842453,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404759526252747,0.2277967482805252,1.037514328956604,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051586151123,0.2843773961067199,0.2843773961067199,1.0,1.0,-2.9891791343688965,0.5636668801307678,2.425512313842773,-0.1122006922960281,0.8991266489028931,0.8991266489028931,0.0,136.2581024169922,105.0,50443.5390625,0.0,2217.5810546875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100619554519652,1.0,0.0,0.0,3.6616525650024414,3.66167664527893,8.946384468799806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.640625,0.0,1547.83740234375,1895.4371337890625,0.0,3497.1787109375,0.9080098271369934,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939072847366333,0.2819236516952514,0.2562958002090454,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.9990000128746032,0.6003208756446838,0.5404784679412842,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929876983165741,0.454340249300003,0.3186981081962585,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524726629257202,0.3528571128845215,0.33653324842453,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404759526252747,0.2277967482805252,1.037514328956604,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051586151123,0.2843773961067199,0.2843773961067199,1.0,1.0,-2.9891791343688965,0.5636668801307678,2.425512313842773,-0.1122006922960281,0.8991266489028931,0.8991266489028931,0.0,136.2581024169922,105.0,50443.5390625,0.0,2217.5810546875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100619554519652,1.0,0.0,0.0,3.6616525650024414,3.66167664527893,8.946384468799806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.640625,0.0,1547.83740234375,1895.4371337890625,0.0,3497.1787109375,0.9080098271369934,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070189356803894,0.2815200090408325,0.2552619278430938,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8201904296875,0.9990000128746032,0.6033414602279663,0.5131521821022034,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494041204452516,0.4563345611095428,0.3195144534111023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664987087249756,0.3527119159698486,0.3357690274715423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518448829650879,0.2274981141090393,1.033572793006897,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472223162651062,0.2858712375164032,0.2858712375164032,1.0,1.0,-2.9504122734069824,0.5574568510055542,2.3929553031921387,-0.1097829639911651,0.8985412120819092,0.8985412120819092,0.0,127.0520477294922,108.0,48719.34375,0.0,2103.591552734375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969558477401733,1.0,0.0,0.0,3.6546804904937744,3.654704570770264,8.912347766454332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05029296875,0.0,1539.6502685546875,1895.4371337890625,0.0,3375.191650390625,0.9064441919326782,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070189356803894,0.2815200090408325,0.2552619278430938,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8201904296875,0.9990000128746032,0.6033414602279663,0.5131521821022034,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494041204452516,0.4563345611095428,0.3195144534111023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664987087249756,0.3527119159698486,0.3357690274715423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518448829650879,0.2274981141090393,1.033572793006897,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472223162651062,0.2858712375164032,0.2858712375164032,1.0,1.0,-2.9504122734069824,0.5574568510055542,2.3929553031921387,-0.1097829639911651,0.8985412120819092,0.8985412120819092,0.0,127.0520477294922,108.0,48719.34375,0.0,2103.591552734375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969558477401733,1.0,0.0,0.0,3.6546804904937744,3.654704570770264,8.912347766454332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05029296875,0.0,1539.6502685546875,1895.4371337890625,0.0,3375.191650390625,0.9064441919326782,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128498196601868,0.2818018496036529,0.2552495002746582,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.9990000128746032,0.6063701510429382,0.5020391941070557,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578735828399658,0.4578790962696075,0.3203616440296173,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729554414749146,0.3530796468257904,0.3358471393585205,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571623921394348,0.2277210503816604,1.0334067344665527,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437048673629761,0.286618173122406,0.286618173122406,1.0,1.0,-2.937932014465332,0.5561643838882446,2.381767749786377,-0.1085250675678253,0.8997316360473633,0.8997316360473633,0.0,123.54328918457033,108.0,47415.34765625,0.0,2064.759765625,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871235847473145,1.0,0.0,0.0,3.653085947036743,3.653110027313232,8.90457272362255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.7529296875,0.0,1537.254638671875,1895.4371337890625,0.0,3283.29736328125,0.9060714840888976,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179633617401123,0.2823206186294555,0.2555547654628753,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.9990000128746032,0.6099530458450317,0.492851972579956,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.96518075466156,0.4596919119358063,0.3214917182922363,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819147109985,0.3536867797374725,0.3362431824207306,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7620409727096558,0.2281515151262283,1.0345189571380615,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411113500595093,0.2876353859901428,0.2876353859901428,1.0,1.0,-2.9304192066192627,0.5568562746047974,2.373563051223755,-0.1062531992793083,0.9004473686218262,0.9004473686218262,0.0,120.80660247802734,126.0,47137.26953125,0.0,2038.3990478515625,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817298412322998,1.0,0.0,0.0,3.653623819351196,3.6536478996276855,8.907194910534599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.25830078125,0.0,1537.2908935546875,1895.4371337890625,0.0,3232.789794921875,0.9061094522476196,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822824120521545,0.2558682560920715,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148803710937,0.9990000128746032,0.6147896647453308,0.4950301051139831,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657000303268432,0.4620408713817596,0.3234289288520813,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456185340881,0.3540619313716888,0.3368968069553375,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284908145666122,1.0370250940322876,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.2896698415279388,0.2896698415279388,1.0,1.0,-2.9395089149475098,0.5647866129875183,2.3747222423553467,-0.1007142066955566,0.8972246050834656,0.8972246050834656,0.0,121.71395111083984,144.0,48341.8828125,0.0,2058.230224609375,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890161395072937,1.0,0.0,0.0,3.6486246585845934,3.648648738861084,8.882836937118554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8291015625,0.0,1532.80126953125,1895.4371337890625,0.0,3311.717041015625,0.9050670862197876,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822824120521545,0.2558682560920715,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148803710937,0.9990000128746032,0.6147896647453308,0.4950301051139831,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657000303268432,0.4620408713817596,0.3234289288520813,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456185340881,0.3540619313716888,0.3368968069553375,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284908145666122,1.0370250940322876,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.2896698415279388,0.2896698415279388,1.0,1.0,-2.9395089149475098,0.5647866129875183,2.3747222423553467,-0.1007142066955566,0.8972246050834656,0.8972246050834656,0.0,121.71395111083984,144.0,48341.8828125,0.0,2058.230224609375,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890161395072937,1.0,0.0,0.0,3.6486246585845934,3.648648738861084,8.882836937118554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8291015625,0.0,1532.80126953125,1895.4371337890625,0.0,3311.717041015625,0.9050670862197876,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827594578266144,0.2561946511268616,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.9990000128746032,0.6159551739692688,0.5137955546379089,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332338809967,0.4651209414005279,0.3254279494285583,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.3548277020454407,0.3375601768493652,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529302835464478,0.2289980947971344,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917042970657348,0.2917042970657348,1.0,1.0,-2.968623161315918,0.5781679153442383,2.39045524597168,-0.0940593853592872,0.8996203541755676,0.8996203541755676,0.0,127.89057159423828,162.0,47383.890625,0.0,2139.0859375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806447386741638,1.0,0.0,0.0,3.64814043045044,3.6481645107269287,8.880479072104208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.810546875,0.0,1530.9876708984375,1895.4371337890625,0.0,3222.62255859375,0.904871106147766,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827594578266144,0.2561946511268616,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.9990000128746032,0.6159551739692688,0.5137955546379089,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332338809967,0.4651209414005279,0.3254279494285583,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766753196716,0.3548277020454407,0.3375601768493652,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529302835464478,0.2289980947971344,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917042970657348,0.2917042970657348,1.0,1.0,-2.968623161315918,0.5781679153442383,2.39045524597168,-0.0940593853592872,0.8996203541755676,0.8996203541755676,0.0,127.89057159423828,162.0,47383.890625,0.0,2139.0859375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806447386741638,1.0,0.0,0.0,3.64814043045044,3.6481645107269287,8.880479072104208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.810546875,0.0,1530.9876708984375,1895.4371337890625,0.0,3222.62255859375,0.904871106147766,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375842094421,0.2842061519622803,0.2575912177562713,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.9990000128746032,0.6142114996910095,0.5407651662826538,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9405567049980164,0.4693822860717773,0.3284301161766052,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545658588409424,0.3565341532230377,0.3392642140388489,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619925498962,0.2929408252239227,0.2929408252239227,1.0,1.0,-3.0154178142547607,0.594327449798584,2.421090602874756,-0.0884932205080986,0.9054258465766908,0.9054258465766908,0.0,137.32049560546875,165.0,46643.50390625,0.0,2269.618408203125,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431886672974,1.0,0.0,0.0,3.657727479934693,3.6577515602111816,8.927214594223187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90576171875,0.0,1539.67431640625,1895.4371337890625,0.0,3131.657958984375,0.9068403244018556,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375842094421,0.2842061519622803,0.2575912177562713,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.9990000128746032,0.6142114996910095,0.5407651662826538,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9405567049980164,0.4693822860717773,0.3284301161766052,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545658588409424,0.3565341532230377,0.3392642140388489,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619925498962,0.2929408252239227,0.2929408252239227,1.0,1.0,-3.0154178142547607,0.594327449798584,2.421090602874756,-0.0884932205080986,0.9054258465766908,0.9054258465766908,0.0,137.32049560546875,165.0,46643.50390625,0.0,2269.618408203125,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709431886672974,1.0,0.0,0.0,3.657727479934693,3.6577515602111816,8.927214594223187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90576171875,0.0,1539.67431640625,1895.4371337890625,0.0,3131.657958984375,0.9068403244018556,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846251726150512,0.258581131696701,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9990000128746032,0.6085559725761414,0.5627270936965942,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724114537239074,0.3310548961162567,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469638824463,0.3574627041816711,0.3407174050807953,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207286357879,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941773533821106,0.2941773533821106,1.0,1.0,-3.0539040565490723,0.608233630657196,2.4456703662872314,-0.0828411057591438,0.9064950346946716,0.9064950346946716,0.0,145.34725952148438,168.0,48422.07421875,0.0,2381.1943359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352635383606,1.0,0.0,0.0,3.666829824447632,3.666853904724121,8.971700822257844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.21142578125,0.0,1550.2725830078125,1895.4371337890625,0.0,3273.111083984375,0.9088857769966124,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846251726150512,0.258581131696701,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.9990000128746032,0.6085559725761414,0.5627270936965942,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724114537239074,0.3310548961162567,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469638824463,0.3574627041816711,0.3407174050807953,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207286357879,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941773533821106,0.2941773533821106,1.0,1.0,-3.0539040565490723,0.608233630657196,2.4456703662872314,-0.0828411057591438,0.9064950346946716,0.9064950346946716,0.0,145.34725952148438,168.0,48422.07421875,0.0,2381.1943359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352635383606,1.0,0.0,0.0,3.666829824447632,3.666853904724121,8.971700822257844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.21142578125,0.0,1550.2725830078125,1895.4371337890625,0.0,3273.111083984375,0.9088857769966124,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7805827856063843,0.2843595147132873,0.2586071789264679,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.9990000128746032,0.6046137809753418,0.5726059675216675,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235109090805054,0.4733918309211731,0.3319562077522278,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402596712112427,0.3574899435043335,0.3410113453865051,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301580905914307,0.230638176202774,1.0511583089828491,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771832466125488,0.2947956323623657,0.2947956323623657,1.0,1.0,-3.068234443664551,0.6138764023780823,2.4543581008911133,-0.080244205892086,0.9055253863334656,0.9055253863334656,0.0,149.04299926757812,168.0,49768.11328125,0.0,2427.10595703125,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965665102005005,1.0,0.0,0.0,3.669443130493164,3.669467210769653,8.984493433672469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.48291015625,0.0,1553.8282470703125,1895.4371337890625,0.0,3371.55859375,0.9094895124435424,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725395560264587,0.2838127613067627,0.2584132552146911,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9377136230469,0.9919174313545228,0.6006577610969543,0.5711667537689209,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137334823608398,0.4740629494190216,0.3326530158519745,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8325232863426208,0.3572302162647247,0.3410868346691131,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234578132629395,0.2302795648574829,1.0510990619659424,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800410509109497,0.2951490581035614,0.2951490581035614,1.0,1.0,-3.06715726852417,0.6146090030670166,2.4525482654571533,-0.0788393318653106,0.9049198031425476,0.9049198031425476,0.0,154.40765380859375,171.0,49916.60546875,0.0,2453.135009765625,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023392200469972,1.0,0.0,0.0,3.6699466705322266,3.669970989227295,8.98695986961684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.375,0.0,1554.9820556640625,1895.4371337890625,0.0,3425.3798828125,0.909680962562561,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594785690307617,0.2822352051734924,0.2574922144412994,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.9757445454597472,0.5946931838989258,0.5654400587081909,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992074131965637,0.4748522639274597,0.333597183227539,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199426531791687,0.3561828136444092,0.3406337797641754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118462324142456,0.2290801703929901,1.048168420791626,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837001800537109,0.2958559095859527,0.2958559095859527,1.0,1.0,-3.0562446117401123,0.6136080026626587,2.442636489868164,-0.0772809982299804,0.9003466367721558,0.9003466367721558,0.0,163.2808380126953,174.0,51029.28515625,0.0,2478.953857421875,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148356318473816,1.0,0.0,0.0,3.664163112640381,3.66418719291687,8.958656394497666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.716796875,0.0,1550.3099365234375,1895.4371337890625,0.0,3541.42431640625,0.9085453152656556,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594785690307617,0.2822352051734924,0.2574922144412994,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.9757445454597472,0.5946931838989258,0.5654400587081909,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992074131965637,0.4748522639274597,0.333597183227539,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199426531791687,0.3561828136444092,0.3406337797641754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118462324142456,0.2290801703929901,1.048168420791626,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837001800537109,0.2958559095859527,0.2958559095859527,1.0,1.0,-3.0562446117401123,0.6136080026626587,2.442636489868164,-0.0772809982299804,0.9003466367721558,0.9003466367721558,0.0,163.2808380126953,174.0,51029.28515625,0.0,2478.953857421875,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148356318473816,1.0,0.0,0.0,3.664163112640381,3.66418719291687,8.958656394497666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.716796875,0.0,1550.3099365234375,1895.4371337890625,0.0,3541.42431640625,0.9085453152656556,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498902082443237,0.2802902162075043,0.2560889422893524,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.9625054001808168,0.589668869972229,0.5608869194984436,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893357515335083,0.4752080142498016,0.3341163992881775,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103646039962769,0.354678064584732,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022783756256104,0.2275121957063675,1.0428389310836792,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856574773788452,0.2965627610683441,0.2965627610683441,1.0,1.0,-3.0420563220977783,0.6116965413093567,2.430359601974488,-0.0759229809045791,0.8930268287658691,0.8930268287658691,0.0,169.8651580810547,177.0,52014.578125,0.0,2486.5283203125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924236536026001,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878736821316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1328125,0.0,1534.162841796875,1895.4371337890625,0.0,3628.203125,0.905076265335083,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498902082443237,0.2802902162075043,0.2560889422893524,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.9625054001808168,0.589668869972229,0.5608869194984436,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893357515335083,0.4752080142498016,0.3341163992881775,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103646039962769,0.354678064584732,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022783756256104,0.2275121957063675,1.0428389310836792,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856574773788452,0.2965627610683441,0.2965627610683441,1.0,1.0,-3.0420563220977783,0.6116965413093567,2.430359601974488,-0.0759229809045791,0.8930268287658691,0.8930268287658691,0.0,169.8651580810547,177.0,52014.578125,0.0,2486.5283203125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924236536026001,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878736821316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1328125,0.0,1534.162841796875,1895.4371337890625,0.0,3628.203125,0.905076265335083,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442337870597839,0.2796201705932617,0.2552511394023895,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918334960937,0.9536471962928772,0.5868005752563477,0.5577356219291687,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840869665145874,0.4771493077278137,0.3352076113224029,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042778968811035,0.3542074561119079,0.3389596939086914,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961791515350342,0.2266716659069061,1.038630127906799,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869481563568115,0.2980487942695617,0.2980487942695617,1.0,1.0,-3.032734632492065,0.6132253408432007,2.419509172439575,-0.0724095478653907,0.8909029960632324,0.8909029960632324,0.0,174.09080505371094,180.0,50513.51953125,0.0,2490.921142578125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91250878572464,1.0,0.0,0.0,3.6324408054351807,3.632464647293091,8.804209983281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.216796875,0.0,1516.619384765625,1895.4371337890625,0.0,3519.87158203125,0.9016315340995787,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442337870597839,0.2796201705932617,0.2552511394023895,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6918334960937,0.9536471962928772,0.5868005752563477,0.5577356219291687,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840869665145874,0.4771493077278137,0.3352076113224029,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042778968811035,0.3542074561119079,0.3389596939086914,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961791515350342,0.2266716659069061,1.038630127906799,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869481563568115,0.2980487942695617,0.2980487942695617,1.0,1.0,-3.032734632492065,0.6132253408432007,2.419509172439575,-0.0724095478653907,0.8909029960632324,0.8909029960632324,0.0,174.09080505371094,180.0,50513.51953125,0.0,2490.921142578125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91250878572464,1.0,0.0,0.0,3.6324408054351807,3.632464647293091,8.804209983281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.216796875,0.0,1516.619384765625,1895.4371337890625,0.0,3519.87158203125,0.9016315340995787,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423277497291565,0.2801953554153442,0.2556238174438476,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.9495275020599364,0.5857489109039307,0.5564975142478943,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805672466754913,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020808100700378,0.3549611866474151,0.339509904384613,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427686691284,0.2268459647893905,1.0387996435165403,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886492133140564,0.299534797668457,0.299534797668457,1.0,1.0,-3.0352282524108887,0.6180754899978638,2.417152643203736,-0.0681536570191383,0.8916293382644653,0.8916293382644653,0.0,176.4060516357422,183.0,49144.0390625,0.0,2507.56689453125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997509479522705,1.0,0.0,0.0,3.624436616897583,3.624460458755493,8.765451298131666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.13037109375,0.0,1506.3631591796875,1895.4371337890625,0.0,3401.262451171875,0.8997184038162231,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423277497291565,0.2801953554153442,0.2556238174438476,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.9495275020599364,0.5857489109039307,0.5564975142478943,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805672466754913,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020808100700378,0.3549611866474151,0.339509904384613,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427686691284,0.2268459647893905,1.0387996435165403,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886492133140564,0.299534797668457,0.299534797668457,1.0,1.0,-3.0352282524108887,0.6180754899978638,2.417152643203736,-0.0681536570191383,0.8916293382644653,0.8916293382644653,0.0,176.4060516357422,183.0,49144.0390625,0.0,2507.56689453125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997509479522705,1.0,0.0,0.0,3.624436616897583,3.624460458755493,8.765451298131666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.13037109375,0.0,1506.3631591796875,1895.4371337890625,0.0,3401.262451171875,0.8997184038162231,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418974041938782,0.2807252109050751,0.256037026643753,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298767089844,0.9481358528137208,0.5855596661567688,0.5562227368354797,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.883313775062561,0.4825526475906372,0.3387511372566223,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.801563560962677,0.3556000888347626,0.3400473594665527,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846903800964,0.2271820604801178,1.0400515794754028,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897195339202881,0.300277829170227,0.300277829170227,1.0,1.0,-3.03912353515625,0.6212382912635803,2.4178853034973145,-0.0658517852425575,0.8935379981994629,0.8935379981994629,0.0,177.37152099609375,183.0,48014.3671875,0.0,2519.896728515625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919960260391235,1.0,0.0,0.0,3.623650789260864,3.6236746311187744,8.761651315580821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.32763671875,0.0,1504.5125732421875,1895.4371337890625,0.0,3328.868896484375,0.8994870781898499,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418368458747864,0.2814056277275085,0.2566373646259308,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.084228515625,0.9472109079360962,0.5855675935745239,0.556212306022644,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.883851170539856,0.4847080707550049,0.3402393758296966,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014379143714905,0.3563962280750274,0.3407774269580841,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931280493736267,0.2276680022478103,1.0421000719070437,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.590966522693634,0.3008886873722076,0.3008886873722076,1.0,1.0,-3.044959306716919,0.6245986223220825,2.420360565185547,-0.0637828558683395,0.8950307965278625,0.8950307965278625,0.0,178.21682739257812,186.0,47907.51953125,0.0,2535.30712890625,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888120055198669,1.0,0.0,0.0,3.6256682872772217,3.625692129135132,8.771410193730844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.369140625,0.0,1505.873046875,1895.4371337890625,0.0,3299.095703125,0.8998241424560547,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230772018433,0.2829697728157043,0.2580150365829468,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.945444107055664,0.5858800411224365,0.5564495921134949,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900364875793,0.4892853200435638,0.3433777689933777,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013125061988831,0.3582336008548736,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288992553949356,1.047433614730835,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938550233840942,0.3021104037761688,0.3021104037761688,1.0,1.0,-3.059117078781128,0.6319831609725952,2.427133798599243,-0.0595074221491813,0.9010698199272156,0.9010698199272156,0.0,180.06918334960938,189.0,46770.3671875,0.0,2571.880126953125,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793302178382874,1.0,0.0,0.0,3.6369709968566895,3.6369948387146,8.82618394371093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05419921875,0.0,1516.3162841796875,1895.4371337890625,0.0,3210.303466796875,0.9021640419960022,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230772018433,0.2829697728157043,0.2580150365829468,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.945444107055664,0.5858800411224365,0.5564495921134949,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900364875793,0.4892853200435638,0.3433777689933777,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013125061988831,0.3582336008548736,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288992553949356,1.047433614730835,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938550233840942,0.3021104037761688,0.3021104037761688,1.0,1.0,-3.059117078781128,0.6319831609725952,2.427133798599243,-0.0595074221491813,0.9010698199272156,0.9010698199272156,0.0,180.06918334960938,189.0,46770.3671875,0.0,2571.880126953125,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793302178382874,1.0,0.0,0.0,3.6369709968566895,3.6369948387146,8.82618394371093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.05419921875,0.0,1516.3162841796875,1895.4371337890625,0.0,3210.303466796875,0.9021640419960022,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970293045044,0.2832491993904114,0.2587839365005493,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.9411959648132324,0.5845593810081482,0.5558726787567139,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561343193054,0.4923282563686371,0.3459413051605224,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590211570262909,0.3436931073665619,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294810265302658,1.0517481565475464,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968281030654907,0.30333212018013,0.30333212018013,1.0,1.0,-3.069100141525269,0.6382194757461548,2.430880546569824,-0.055235855281353,0.9019269347190856,0.9019269347190856,0.0,183.10028076171875,192.0,48175.09375,0.0,2606.861083984375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892941415309906,1.0,0.0,0.0,3.646788120269776,3.6468119621276855,8.873896035765938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.25048828125,0.0,1527.7894287109375,1895.4371337890625,0.0,3337.7041015625,0.9043840765953064,1.0,0.0,3.0,1.0,0.0
