time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970293045044,0.2832491993904114,0.2587839365005493,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141967773437,0.9411959648132324,0.5845593810081482,0.5558726787567139,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561343193054,0.4923282563686371,0.3459413051605224,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993108034133911,0.3590211570262909,0.3436931073665619,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294810265302658,1.0517481565475464,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968281030654907,0.30333212018013,0.30333212018013,1.0,1.0,-3.069100141525269,0.6382194757461548,2.430880546569824,-0.055235855281353,0.9019269347190856,0.9019269347190856,0.0,183.10028076171875,192.0,48175.09375,0.0,2606.861083984375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892941415309906,1.0,0.0,0.0,3.646788120269776,3.6468119621276855,8.873896035765938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.25048828125,0.0,1527.7894287109375,1895.4371337890625,0.0,3337.7041015625,0.9043840765953064,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.2821972668170929,0.2582509815692901,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9332876205444336,0.5815929770469666,0.5535823106765747,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561692237854,0.4939327538013458,0.3473794758319855,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338321685791,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290915250778198,1.0518198013305664,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990798473358154,0.3042866289615631,0.3042866289615631,1.0,1.0,-3.067511320114136,0.6404942274093628,2.4270172119140625,-0.05238613858819,0.8998845219612122,0.8998845219612122,0.0,187.4575653076172,195.0,49458.2109375,0.0,2626.57421875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072312712669371,1.0,0.0,0.0,3.649322986602783,3.649346828460693,8.886236742000619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09912109375,0.0,1532.0504150390625,1895.4371337890625,0.0,3470.891357421875,0.905074656009674,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.2821972668170929,0.2582509815692901,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9332876205444336,0.5815929770469666,0.5535823106765747,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561692237854,0.4939327538013458,0.3473794758319855,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338321685791,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290915250778198,1.0518198013305664,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990798473358154,0.3042866289615631,0.3042866289615631,1.0,1.0,-3.067511320114136,0.6404942274093628,2.4270172119140625,-0.05238613858819,0.8998845219612122,0.8998845219612122,0.0,187.4575653076172,195.0,49458.2109375,0.0,2626.57421875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072312712669371,1.0,0.0,0.0,3.649322986602783,3.649346828460693,8.886236742000619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09912109375,0.0,1532.0504150390625,1895.4371337890625,0.0,3470.891357421875,0.905074656009674,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805154919624328,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135925292969,0.924317181110382,0.5778156518936157,0.5503992438316345,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948463439941406,0.3482567369937897,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.3573465645313263,0.3428896367549896,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280693352222442,1.048794507980347,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005446910858154,0.3052411079406738,0.3052411079406738,1.0,1.0,-3.058708429336548,0.6407141089439392,2.417994260787964,-0.0500345900654792,0.8950840830802917,0.8950840830802917,0.0,192.0106658935547,198.0,50583.31640625,0.0,2633.3251953125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918794333934784,1.0,0.0,0.0,3.642538547515869,3.6425626277923584,8.85322720023396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.955078125,0.0,1526.402587890625,1895.4371337890625,0.0,3578.027587890625,0.9037267565727234,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805154919624328,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7135925292969,0.924317181110382,0.5778156518936157,0.5503992438316345,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948463439941406,0.3482567369937897,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393666267395,0.3573465645313263,0.3428896367549896,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280693352222442,1.048794507980347,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005446910858154,0.3052411079406738,0.3052411079406738,1.0,1.0,-3.058708429336548,0.6407141089439392,2.417994260787964,-0.0500345900654792,0.8950840830802917,0.8950840830802917,0.0,192.0106658935547,198.0,50583.31640625,0.0,2633.3251953125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918794333934784,1.0,0.0,0.0,3.642538547515869,3.6425626277923584,8.85322720023396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.955078125,0.0,1526.402587890625,1895.4371337890625,0.0,3578.027587890625,0.9037267565727234,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253866195679,0.2800358235836029,0.2564633786678314,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.9203426837921144,0.5763866901397705,0.5488332509994507,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076981544495,0.4957730174064636,0.348732441663742,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860667109489441,0.3569910526275635,0.3424495458602905,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.679261326789856,0.2276796549558639,1.04689359664917,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010833382606506,0.305718332529068,0.305718332529068,1.0,1.0,-3.053882837295532,0.6407041549682617,2.4131789207458496,-0.0489879213273525,0.8954029679298401,0.8954029679298401,0.0,193.99693298339844,198.0,49380.921875,0.0,2634.356201171875,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912247359752655,1.0,0.0,0.0,3.639016151428223,3.639040231704712,8.836113352117536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4384765625,0.0,1522.2310791015625,1895.4371337890625,0.0,3517.448486328125,0.9029716849327089,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726423442363739,0.2800046503543854,0.2563276886940002,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.9178582429885864,0.5755437612533569,0.5478805899620056,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721270561218262,0.4972442388534546,0.3496458232402801,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846053838729858,0.3570373058319092,0.3423930406570434,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778223514556885,0.2275777906179428,1.0461534261703491,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.601735532283783,0.3063333034515381,0.3063333034515381,1.0,1.0,-3.052708148956299,0.6420863270759583,2.4106218814849854,-0.0473810173571109,0.895403265953064,0.895403265953064,0.0,195.3602600097656,201.0,49176.8359375,0.0,2639.182373046875,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081305265426636,1.0,0.0,0.0,3.637452363967896,3.6374762058258057,8.828520208226109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.99560546875,0.0,1520.10693359375,1895.4371337890625,0.0,3479.246337890625,0.9025596976280212,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806796431541443,0.2567838430404663,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.9149872064590454,0.574842631816864,0.546996533870697,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010585188865662,0.3521458506584167,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279816716909408,1.0473840236663818,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034868955612183,0.3075632452964782,0.3075632452964782,1.0,1.0,-3.057428359985352,0.6468999981880188,2.4105281829833984,-0.0436381138861179,0.8985059857368469,0.8985059857368469,0.0,197.3318634033203,204.0,47878.80859375,0.0,2658.5810546875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958484530448914,1.0,0.0,0.0,3.6397664546966553,3.639790534973145,8.839757583700703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2392578125,0.0,1521.2119140625,1895.4371337890625,0.0,3364.85595703125,0.9029507637023926,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806796431541443,0.2567838430404663,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.9149872064590454,0.574842631816864,0.546996533870697,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010585188865662,0.3521458506584167,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833359241485596,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279816716909408,1.0473840236663818,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034868955612183,0.3075632452964782,0.3075632452964782,1.0,1.0,-3.057428359985352,0.6468999981880188,2.4105281829833984,-0.0436381138861179,0.8985059857368469,0.8985059857368469,0.0,197.3318634033203,204.0,47878.80859375,0.0,2658.5810546875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958484530448914,1.0,0.0,0.0,3.6397664546966553,3.639790534973145,8.839757583700703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2392578125,0.0,1521.2119140625,1895.4371337890625,0.0,3364.85595703125,0.9029507637023926,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819516360759735,0.2578552365303039,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.9133907556533812,0.5749143362045288,0.5469587445259094,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055506825447083,0.3551929593086242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289658039808273,1.051439881324768,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058989763259888,0.3087931871414184,0.3087931871414184,1.0,1.0,-3.0687854290008545,0.6536102294921875,2.415175199508667,-0.0394347943365573,0.9042233228683472,0.9042233228683472,0.0,199.0345916748047,207.0,46698.03125,0.0,2689.580322265625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851732015609741,1.0,0.0,0.0,3.65092396736145,3.65094780921936,8.894035659068322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7783203125,0.0,1531.8172607421875,1895.4371337890625,0.0,3265.040283203125,0.905285894870758,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819516360759735,0.2578552365303039,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.9133907556533812,0.5749143362045288,0.5469587445259094,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055506825447083,0.3551929593086242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289658039808273,1.051439881324768,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058989763259888,0.3087931871414184,0.3087931871414184,1.0,1.0,-3.0687854290008545,0.6536102294921875,2.415175199508667,-0.0394347943365573,0.9042233228683472,0.9042233228683472,0.0,199.0345916748047,207.0,46698.03125,0.0,2689.580322265625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851732015609741,1.0,0.0,0.0,3.65092396736145,3.65094780921936,8.894035659068322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7783203125,0.0,1531.8172607421875,1895.4371337890625,0.0,3265.040283203125,0.905285894870758,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245953679084778,0.2821756899356842,0.2584420442581177,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.911435604095459,0.5741070508956909,0.5467016696929932,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553622245789,0.5078331828117371,0.3571400940418243,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7823951244354248,0.3598893284797668,0.3451788127422333,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757846474647522,0.2293704599142074,1.0544004440307615,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077859401702881,0.3094697892665863,0.3094697892665863,1.0,1.0,-3.076101064682007,0.6576331257820129,2.41846776008606,-0.0368639677762985,0.904401421546936,0.904401421546936,0.0,200.78916931152344,207.0,48006.3125,0.0,2713.09814453125,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956202864646912,1.0,0.0,0.0,3.6578502655029297,3.657874345779419,8.927814292292169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21630859375,0.0,1540.080322265625,1895.4371337890625,0.0,3362.7255859375,0.9068432450294496,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237579226493835,0.2820420861244201,0.258432537317276,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.90990948677063,0.5734885334968567,0.546250581741333,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729447722434998,0.508543848991394,0.357717216014862,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.78150874376297,0.3599059283733368,0.3453057408332824,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292778015137,0.2293929457664489,1.0549527406692505,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6085001826286316,0.3097556233406067,0.3097556233406067,1.0,1.0,-3.07706069946289,0.6587175130844116,2.418343305587769,-0.0359261259436607,0.9047306776046752,0.9047306776046752,0.0,201.8614196777344,210.0,48077.18359375,0.0,2720.606201171875,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982059359550476,1.0,0.0,0.0,3.659991979598999,3.660016059875488,8.93827234449418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.38330078125,0.0,1542.6502685546875,1895.4371337890625,0.0,3386.855224609375,0.9073516130447388,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.280853122472763,0.2577596604824066,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.9036217331886292,0.5704867839813232,0.5439079999923706,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.510109007358551,0.3591209650039673,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.3592338562011719,0.3450884819030761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288997322320938,1.0544852018356323,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104726195335388,0.3107180595397949,0.3107180595397949,1.0,1.0,-3.074309825897217,0.6606629490852356,2.413646936416626,-0.0331622138619422,0.9023303389549256,0.9023303389549256,0.0,206.032455444336,213.0,49337.43359375,0.0,2737.04345703125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123029112815856,1.0,0.0,0.0,3.661500453948975,3.661524772644043,8.945641525315295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46435546875,0.0,1545.843505859375,1895.4371337890625,0.0,3517.96337890625,0.9078177213668824,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.280853122472763,0.2577596604824066,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.9036217331886292,0.5704867839813232,0.5439079999923706,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.510109007358551,0.3591209650039673,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.3592338562011719,0.3450884819030761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288997322320938,1.0544852018356323,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104726195335388,0.3107180595397949,0.3107180595397949,1.0,1.0,-3.074309825897217,0.6606629490852356,2.413646936416626,-0.0331622138619422,0.9023303389549256,0.9023303389549256,0.0,206.032455444336,213.0,49337.43359375,0.0,2737.04345703125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123029112815856,1.0,0.0,0.0,3.661500453948975,3.661524772644043,8.945641525315295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46435546875,0.0,1545.843505859375,1895.4371337890625,0.0,3517.96337890625,0.9078177213668824,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596786499023,0.2800368964672088,0.2571974396705627,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433776855469,0.9003115892410278,0.5686846971511841,0.5424327254295349,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106313228607178,0.3596336543560028,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749758958816528,0.358630508184433,0.3447110652923584,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692000031471252,0.2284225225448608,1.0531669855117798,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.611198365688324,0.311199277639389,0.311199277639389,1.0,1.0,-3.070441484451294,0.6609216332435608,2.409519672393799,-0.0319640524685382,0.8995373249053955,0.8995373249053955,0.0,208.1956787109375,213.0,50409.7890625,0.0,2740.738525390625,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203835129737854,1.0,0.0,0.0,3.658964157104492,3.658988237380981,8.933252502174582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.42041015625,0.0,1544.0269775390625,1895.4371337890625,0.0,3592.697265625,0.907306969165802,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502303123474,0.2791221141815185,0.2564775645732879,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126159667969,0.8965919017791748,0.5667410492897034,0.5407215356826782,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058741569519,0.5110329389572144,0.3599833250045776,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218632698059,0.3578923344612121,0.3441448509693146,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749119758606,0.2278220802545547,1.051128387451172,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116491556167603,0.4489594101905823,0.4489594101905823,0.800000011920929,1.0,-3.064814567565918,1.0312159061431885,2.033598661422729,0.3393208086490631,0.8975425958633423,0.8975425958633423,0.0,210.65480041503903,216.0,51374.40625,0.0,2740.501708984375,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241093397140504,1.0,0.0,0.0,3.65371322631836,3.6537373065948486,8.907630899557262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.9482421875,0.0,1538.97509765625,1895.4371337890625,0.0,3627.03271484375,0.906250298023224,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790460884571075,0.2559817731380462,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.8926863074302673,0.565139651298523,0.5386061072349548,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141436457633972,0.3616879880428314,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672677993774,0.3579184412956238,0.3437821567058563,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276268005371093,1.0491193532943726,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127802729606628,0.7244797348976135,0.7244797348976135,0.4000000059604645,1.0,-3.060854911804199,1.922671675682068,1.1381832361221311,1.2301230430603027,0.900213360786438,0.900213360786438,0.0,213.36460876464844,219.0,52749.546875,0.0,2747.138671875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.85894775390625,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921133041381836,1.0,0.0,0.0,3.651745557785034,3.651769638061523,8.898039141058689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.4638671875,0.0,1535.2288818359375,1895.4371337890625,0.0,3599.611328125,0.9057096242904664,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790460884571075,0.2559817731380462,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.8926863074302673,0.565139651298523,0.5386061072349548,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141436457633972,0.3616879880428314,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672677993774,0.3579184412956238,0.3437821567058563,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276268005371093,1.0491193532943726,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127802729606628,0.7244797348976135,0.7244797348976135,0.4000000059604645,1.0,-3.060854911804199,1.922671675682068,1.1381832361221311,1.2301230430603027,0.900213360786438,0.900213360786438,0.0,213.36460876464844,219.0,52749.546875,0.0,2747.138671875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.85894775390625,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921133041381836,1.0,0.0,0.0,3.651745557785034,3.651769638061523,8.898039141058689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.4638671875,0.0,1535.2288818359375,1895.4371337890625,0.0,3599.611328125,0.9057096242904664,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807624638080597,0.2571350634098053,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8934437036514282,0.565883457660675,0.5387893915176392,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194451808929443,0.3650094270706177,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597194850444793,0.3450665771961212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288291901350021,1.0528839826583862,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152383685112,1.0,1.0,0.0,1.0,-3.072535991668701,3.072499990463257,3.6023760912939906e-05,2.3734283447265625,0.9083526134490968,0.9083526134490968,0.0,213.911376953125,222.0,55256.375,0.0,2779.20068359375,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274841547012328,1.0,0.0,0.0,3.6638805866241455,3.6639046669006334,8.957275667853537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.705078125,0.0,1545.91943359375,1895.4371337890625,0.0,3658.059326171875,0.9081836938858032,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807624638080597,0.2571350634098053,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8934437036514282,0.565883457660675,0.5387893915176392,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194451808929443,0.3650094270706177,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597194850444793,0.3450665771961212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288291901350021,1.0528839826583862,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152383685112,1.0,1.0,0.0,1.0,-3.072535991668701,3.072499990463257,3.6023760912939906e-05,2.3734283447265625,0.9083526134490968,0.9083526134490968,0.0,213.911376953125,222.0,55256.375,0.0,2779.20068359375,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274841547012328,1.0,0.0,0.0,3.6638805866241455,3.6639046669006334,8.957275667853537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.705078125,0.0,1545.91943359375,1895.4371337890625,0.0,3658.059326171875,0.9081836938858032,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814661979675,0.2814682424068451,0.2581635117530823,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152709960937,0.892828643321991,0.5657500624656677,0.5391877889633179,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.5223886370658875,0.367459237575531,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947296142578,0.360663503408432,0.346293956041336,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380031585693,0.2295741438865661,1.0572375059127808,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173592209815979,1.0,1.0,0.0,1.0,-3.08391547203064,3.0839078426361084,7.647750862815883e-06,2.382446050643921,0.9096434712409972,0.9096434712409972,0.0,215.2206420898437,222.0,56581.34375,0.0,2808.7724609375,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495671987533568,1.0,0.0,0.0,3.673974275588989,3.6739985942840576,9.006696473079501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34619140625,0.0,1557.3936767578125,1895.4371337890625,0.0,3859.06201171875,0.910387933254242,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109901428223,0.2814492881298065,0.258288562297821,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.8917980194091797,0.5653026103973389,0.5389406681060791,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564232826233,0.5232495665550232,0.3681752383708954,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708308696746826,0.3607894778251648,0.3465484976768493,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654032468795776,0.2297037243843078,1.058323860168457,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181837320327759,1.0,1.0,0.0,1.0,-3.0862460136413574,3.086238384246826,7.659421498829033e-06,2.3843295574188232,0.9103439450263976,0.9103439450263976,0.0,216.2080535888672,225.0,56637.01171875,0.0,2818.640380859375,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551240801811218,1.0,0.0,0.0,3.677367925643921,3.677392244338989,9.0233424998587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9892578125,0.0,1561.349853515625,1895.4371337890625,0.0,3909.00439453125,0.9111713171005248,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804141938686371,0.2578299939632416,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.8865687847137451,0.5626049637794495,0.5369749069213867,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250503420829773,0.3698085248470306,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602890968322754,0.3465592861175537,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294380068778991,1.059085726737976,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204735040664673,1.0,1.0,0.0,1.0,-3.0862367153167725,3.086229085922241,7.659903531020973e-06,2.3845443725585938,0.909071683883667,0.909071683883667,0.0,220.41110229492188,228.0,57852.15625,0.0,2840.740966796875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725746512413024,1.0,0.0,0.0,3.683336496353149,3.6833608150482178,9.052657787833596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9365234375,0.0,1569.51171875,1895.4371337890625,0.0,4063.85107421875,0.9126251935958862,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804141938686371,0.2578299939632416,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.8865687847137451,0.5626049637794495,0.5369749069213867,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250503420829773,0.3698085248470306,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602890968322754,0.3465592861175537,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294380068778991,1.059085726737976,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204735040664673,1.0,1.0,0.0,1.0,-3.0862367153167725,3.086229085922241,7.659903531020973e-06,2.3845443725585938,0.909071683883667,0.909071683883667,0.0,220.41110229492188,228.0,57852.15625,0.0,2840.740966796875,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725746512413024,1.0,0.0,0.0,3.683336496353149,3.6833608150482178,9.052657787833596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9365234375,0.0,1569.51171875,1895.4371337890625,0.0,4063.85107421875,0.9126251935958862,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567079544067,0.2795858085155487,0.2572818994522095,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82818603515625,0.8835031986236572,0.5608682632446289,0.5355850458145142,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903830528259,0.525613009929657,0.3703663945198059,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742696762085,0.3596994578838348,0.3462172746658325,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290181368589401,1.058115005493164,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213153004646301,1.0,1.0,0.0,1.0,-3.083003282546997,3.0829954147338867,7.644027391506825e-06,2.382115125656128,0.9067803025245668,0.9067803025245668,0.0,222.6727905273437,228.0,58909.17578125,0.0,2846.122802734375,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98037588596344,1.0,0.0,0.0,3.683116436004639,3.683140754699707,9.051576057572674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0966796875,0.0,1570.26171875,1895.4371337890625,0.0,4131.98974609375,0.9126296043395996,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047590613365173,0.2786131203174591,0.256535917520523,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.8801710605621338,0.5589252710342407,0.5339134335517883,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620921969413757,0.5259931087493896,0.3707278072834015,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.76273512840271,0.3589226007461548,0.3456436395645141,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470702171326,0.2284321784973144,1.0562465190887451,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219385266304016,1.0,1.0,0.0,1.0,-3.0775983333587646,3.0775907039642334,7.617387836944545e-06,2.377996921539306,0.9048866629600524,0.9048866629600524,0.0,225.016830444336,231.0,58915.55859375,0.0,2847.54931640625,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834626317024232,1.0,0.0,0.0,3.680070638656616,3.680094957351685,9.036611459123378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9931640625,0.0,1567.70849609375,1895.4371337890625,0.0,4158.7490234375,0.9120581150054932,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764718532562256,0.2548718750476837,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5527038574219,0.8736746907234192,0.5547417998313904,0.5302927494049072,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264829993247986,0.3712809085845947,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570696413516998,0.3441968262195587,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.2269741743803024,1.0510989427566528,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065920829773,1.0,1.0,0.0,1.0,-3.06398606300354,3.063978672027588,7.55032715460402e-06,2.3675520420074463,0.8978581428527832,0.8978581428527832,0.0,229.4222717285156,234.0,59854.02734375,0.0,2843.259521484375,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914121031761168,1.0,0.0,0.0,3.666008472442627,3.6660327911376953,8.967682560978574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74462890625,0.0,1554.067138671875,1895.4371337890625,0.0,4227.10546875,0.9091073274612428,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764718532562256,0.2548718750476837,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5527038574219,0.8736746907234192,0.5547417998313904,0.5302927494049072,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264829993247986,0.3712809085845947,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570696413516998,0.3441968262195587,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.2269741743803024,1.0510989427566528,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065920829773,1.0,1.0,0.0,1.0,-3.06398606300354,3.063978672027588,7.55032715460402e-06,2.3675520420074463,0.8978581428527832,0.8978581428527832,0.0,229.4222717285156,234.0,59854.02734375,0.0,2843.259521484375,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914121031761168,1.0,0.0,0.0,3.666008472442627,3.6660327911376953,8.967682560978574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74462890625,0.0,1554.067138671875,1895.4371337890625,0.0,4227.10546875,0.9091073274612428,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.2755852937698364,0.2538079023361206,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70904541015625,0.8690768480300903,0.5521648526191711,0.5274737477302551,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562562465667725,0.5286805629730225,0.3724914491176605,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562506735324859,0.3431898951530456,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.2261748760938644,1.0469399690628052,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233269572257996,1.0,1.0,0.0,1.0,-3.054548978805542,3.05454158782959,7.503555025323294e-06,2.360119581222534,0.8959121108055115,0.8959121108055115,0.0,232.5298767089844,237.0,58271.3828125,0.0,2840.572998046875,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811136722564696,1.0,0.0,0.0,3.652499198913574,3.652523279190064,8.901711794351286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.875,0.0,1538.514892578125,1895.4371337890625,0.0,4138.396484375,0.9060790538787842,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.2755852937698364,0.2538079023361206,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70904541015625,0.8690768480300903,0.5521648526191711,0.5274737477302551,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562562465667725,0.5286805629730225,0.3724914491176605,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562506735324859,0.3431898951530456,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.2261748760938644,1.0469399690628052,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233269572257996,1.0,1.0,0.0,1.0,-3.054548978805542,3.05454158782959,7.503555025323294e-06,2.360119581222534,0.8959121108055115,0.8959121108055115,0.0,232.5298767089844,237.0,58271.3828125,0.0,2840.572998046875,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811136722564696,1.0,0.0,0.0,3.652499198913574,3.652523279190064,8.901711794351286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.875,0.0,1538.514892578125,1895.4371337890625,0.0,4138.396484375,0.9060790538787842,1.0,0.0,3.0,1.0,0.0
