time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758924067020416,0.2539344727993011,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.8669842481613159,0.5511680841445923,0.5263082385063171,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323820114135742,0.3749002814292907,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566410839557647,0.3433832228183746,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263353765010833,1.0470125675201416,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246001124382019,1.0,1.0,0.0,1.0,-3.056505918502808,3.0564982891082764,7.513011041737627e-06,2.3615639209747314,0.8966507911682129,0.8966507911682129,0.0,234.319091796875,240.0,56807.484375,0.0,2853.8310546875,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701299071311952,1.0,0.0,0.0,3.64556622505188,3.645590305328369,8.867951351021475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37451171875,0.0,1529.5009765625,1895.4371337890625,0.0,4042.35302734375,0.9044190049171448,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758924067020416,0.2539344727993011,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.8669842481613159,0.5511680841445923,0.5263082385063171,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323820114135742,0.3749002814292907,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566410839557647,0.3433832228183746,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263353765010833,1.0470125675201416,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246001124382019,1.0,1.0,0.0,1.0,-3.056505918502808,3.0564982891082764,7.513011041737627e-06,2.3615639209747314,0.8966507911682129,0.8966507911682129,0.0,234.319091796875,240.0,56807.484375,0.0,2853.8310546875,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701299071311952,1.0,0.0,0.0,3.64556622505188,3.645590305328369,8.867951351021475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37451171875,0.0,1529.5009765625,1895.4371337890625,0.0,4042.35302734375,0.9044190049171448,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595648765564,0.2546513080596924,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777893066406,0.8657716512680054,0.5509406328201294,0.525992751121521,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367762446403503,0.3778770267963409,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894104480743,0.3442860245704651,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271005660295486,1.0500718355178833,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265823245048523,1.0,1.0,0.0,1.0,-3.065324544906616,3.065316915512085,7.556418040621793e-06,2.3683738708496094,0.8998894691467285,0.8998894691467285,0.0,235.9223022460937,243.0,55462.5078125,0.0,2879.9638671875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372805595398,1.0,0.0,0.0,3.646994590759277,3.647018671035767,8.874901595845586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.61083984375,0.0,1529.4066162109375,1895.4371337890625,0.0,3955.908203125,0.9045872092247008,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595648765564,0.2546513080596924,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777893066406,0.8657716512680054,0.5509406328201294,0.525992751121521,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367762446403503,0.3778770267963409,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894104480743,0.3442860245704651,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271005660295486,1.0500718355178833,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265823245048523,1.0,1.0,0.0,1.0,-3.065324544906616,3.065316915512085,7.556418040621793e-06,2.3683738708496094,0.8998894691467285,0.8998894691467285,0.0,235.9223022460937,243.0,55462.5078125,0.0,2879.9638671875,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372805595398,1.0,0.0,0.0,3.646994590759277,3.647018671035767,8.874901595845586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.61083984375,0.0,1529.4066162109375,1895.4371337890625,0.0,3955.908203125,0.9045872092247008,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683790206909,0.2773111462593078,0.25511035323143,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152709960937,0.8652014136314392,0.5509800910949707,0.5259755253791809,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584978580474854,0.5391151309013367,0.379452496767044,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532676458358765,0.3583507835865021,0.3448724448680877,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188640594482,0.2276221960783004,1.052275538444519,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22265625,1.0,0.6277921795845032,1.0,1.0,0.0,1.0,-3.0711023807525635,3.071094751358032,7.58496435082634e-06,2.372851848602295,0.902976393699646,0.902976393699646,0.0,236.8357696533203,243.0,54316.2578125,0.0,2896.437255859375,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539158940315248,1.0,0.0,0.0,3.650967836380005,3.650991916656494,8.894249958757428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37890625,0.0,1532.817138671875,1895.4371337890625,0.0,3898.17041015625,0.9054167866706848,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946229338645935,0.2779623568058014,0.2557058036327362,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.864800751209259,0.5511439442634583,0.5261407494544983,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592905402183533,0.5415741205215454,0.3811692893505096,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637881278992,0.3591162264347076,0.3455977141857147,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498150825500488,0.2282416224479675,1.0550339221954346,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291550397872925,1.0,1.0,0.0,1.0,-3.0782670974731445,3.0782594680786133,7.620426458743168e-06,2.3784000873565674,0.9055769443511964,0.9055769443511964,0.0,237.72525024414065,246.0,54202.41015625,0.0,2915.661865234375,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514669179916382,1.0,0.0,0.0,3.657574653625488,3.6575987339019775,8.926468808567734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.140625,0.0,1539.3509521484375,1895.4371337890625,0.0,3876.16748046875,0.9067860245704652,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.2778886556625366,0.2561571002006531,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0825500488281,0.8622738718986511,0.5497700572013855,0.5254931449890137,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922513484955,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666123390198,0.3464170098304748,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287016957998275,1.0588486194610596,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318056583404541,1.0,1.0,0.0,1.0,-3.0867700576782227,3.0867624282836914,7.663125870749354e-06,2.385195732116699,0.9059235453605652,0.9059235453605652,0.0,240.7606811523437,249.0,55516.4765625,0.0,2948.987548828125,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962353527545929,1.0,0.0,0.0,3.666019201278688,3.666043281555176,8.967734856923926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4921875,0.0,1549.52490234375,1895.4371337890625,0.0,3973.537353515625,0.9087122082710266,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.2778886556625366,0.2561571002006531,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0825500488281,0.8622738718986511,0.5497700572013855,0.5254931449890137,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922513484955,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666123390198,0.3464170098304748,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287016957998275,1.0588486194610596,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318056583404541,1.0,1.0,0.0,1.0,-3.0867700576782227,3.0867624282836914,7.663125870749354e-06,2.385195732116699,0.9059235453605652,0.9059235453605652,0.0,240.7606811523437,249.0,55516.4765625,0.0,2948.987548828125,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962353527545929,1.0,0.0,0.0,3.666019201278688,3.666043281555176,8.967734856923926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4921875,0.0,1549.52490234375,1895.4371337890625,0.0,3973.537353515625,0.9087122082710266,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893589496612549,0.2765463590621948,0.2553441822528839,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8575425744056702,0.5468320250511169,0.5232126116752625,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.5462176203727722,0.3852093517780304,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.3585610389709472,0.3459931910037994,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281828224658966,1.0583481788635254,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.63374924659729,1.0,1.0,0.0,1.0,-3.083653688430786,3.083646059036255,7.648003702342976e-06,2.3829307556152344,0.903311550617218,0.903311550617218,0.0,245.0844268798828,252.0,56729.78125,0.0,2965.339599609375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733949899673462,1.0,0.0,0.0,3.666812419891357,3.666836500167847,8.971616125563742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1220703125,0.0,1551.9412841796875,1895.4371337890625,0.0,4071.049560546875,0.9090195298194884,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893589496612549,0.2765463590621948,0.2553441822528839,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8575425744056702,0.5468320250511169,0.5232126116752625,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.5462176203727722,0.3852093517780304,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.3585610389709472,0.3459931910037994,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281828224658966,1.0583481788635254,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.63374924659729,1.0,1.0,0.0,1.0,-3.083653688430786,3.083646059036255,7.648003702342976e-06,2.3829307556152344,0.903311550617218,0.903311550617218,0.0,245.0844268798828,252.0,56729.78125,0.0,2965.339599609375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733949899673462,1.0,0.0,0.0,3.666812419891357,3.666836500167847,8.971616125563742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1220703125,0.0,1551.9412841796875,1895.4371337890625,0.0,4071.049560546875,0.9090195298194884,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746623158454895,0.253940224647522,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6731872558594,0.8521965742111206,0.5431434512138367,0.5200949311256409,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019148826599,0.3860618770122528,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893189430237,0.3569652438163757,0.3448233604431152,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270467877388,1.0547858476638794,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349481344223022,1.0,1.0,0.0,1.0,-3.073559045791626,3.0735514163970947,7.5981533882441e-06,2.3751885890960693,0.8979489207267761,0.8979489207267761,0.0,249.5527191162109,255.0,57823.5546875,-0.0,2968.07666015625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822387099266052,1.0,0.0,0.0,3.6580963134765625,3.658120393753052,8.929015393732698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3544921875,0.0,1544.1092529296875,1895.4371337890625,0.0,4148.15283203125,0.9072412848472596,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746623158454895,0.253940224647522,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6731872558594,0.8521965742111206,0.5431434512138367,0.5200949311256409,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019148826599,0.3860618770122528,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893189430237,0.3569652438163757,0.3448233604431152,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270467877388,1.0547858476638794,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349481344223022,1.0,1.0,0.0,1.0,-3.073559045791626,3.0735514163970947,7.5981533882441e-06,2.3751885890960693,0.8979489207267761,0.8979489207267761,0.0,249.5527191162109,255.0,57823.5546875,-0.0,2968.07666015625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822387099266052,1.0,0.0,0.0,3.6580963134765625,3.658120393753052,8.929015393732698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3544921875,0.0,1544.1092529296875,1895.4371337890625,0.0,4148.15283203125,0.9072412848472596,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816294193267822,0.2739452421665191,0.2530452013015747,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363647460937,0.8483273386955261,0.540928065776825,0.5176427364349365,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496647357940674,0.38752481341362,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.356309026479721,0.3439881205558777,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.2264761328697204,1.0517436265945437,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359231472015381,1.0,1.0,0.0,1.0,-3.0666189193725586,3.066611289978028,7.56344434194034e-06,2.369643449783325,0.8977442383766174,0.8977442383766174,0.0,252.80474853515625,243.0,56391.1875,-0.0,2970.88916015625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717669486999512,1.0,0.0,0.0,3.650933742523194,3.6509578227996826,8.894083407540165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57861328125,0.0,1535.486083984375,1895.4371337890625,0.0,4056.755859375,0.9056128859519958,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816294193267822,0.2739452421665191,0.2530452013015747,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363647460937,0.8483273386955261,0.540928065776825,0.5176427364349365,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496647357940674,0.38752481341362,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.356309026479721,0.3439881205558777,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.2264761328697204,1.0517436265945437,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359231472015381,1.0,1.0,0.0,1.0,-3.0666189193725586,3.066611289978028,7.56344434194034e-06,2.369643449783325,0.8977442383766174,0.8977442383766174,0.0,252.80474853515625,243.0,56391.1875,-0.0,2970.88916015625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717669486999512,1.0,0.0,0.0,3.650933742523194,3.6509578227996826,8.894083407540165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57861328125,0.0,1535.486083984375,1895.4371337890625,0.0,4056.755859375,0.9056128859519958,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825145483016968,0.2740603387355804,0.2529425024986267,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97515869140625,0.8490510582923889,0.5404370427131653,0.5169193148612976,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515627264976501,0.3886416554450989,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564479947090149,0.3439030647277832,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.2265469133853912,1.0512025356292725,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347780227661133,1.0,1.0,0.0,1.0,-3.066213369369507,3.066205739974976,7.561355687357718e-06,2.369292974472046,0.8992435336112976,0.8992435336112976,0.0,251.24801635742188,243.0,55201.953125,-0.0,2961.916748046875,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639641046524048,1.0,0.0,0.0,3.649787187576294,3.649811029434204,8.888497404768714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.52734375,0.0,1533.4547119140625,1895.4371337890625,0.0,3987.8427734375,0.9053261280059814,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643852233887,0.2744114696979522,0.2530643045902252,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246887207031,0.8512400388717651,0.5402500629425049,0.5165205001831055,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638796806335,0.5537449717521667,0.3899998366832733,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.3568411767482757,0.3440558910369873,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268360704183578,1.0514893531799316,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331871151924133,1.0,1.0,0.0,1.0,-3.06803822517395,3.068030595779419,7.570227353426162e-06,2.370648145675659,0.900287389755249,0.900287389755249,0.0,248.0369873046875,231.0,55051.86328125,-0.0,2948.85009765625,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602344036102296,1.0,0.0,0.0,3.650980710983277,3.6510047912597656,8.894311918083986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.75146484375,0.0,1534.1162109375,1895.4371337890625,0.0,3954.6748046875,0.9055010080337524,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740568816661834,0.252772718667984,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533935546875,0.8564820885658264,0.5385281443595886,0.515026867389679,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094351768494,0.3920461237430572,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567538559436798,0.3439549803733825,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094437360763,1.0511984825134275,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287156343460083,1.0,1.0,0.0,1.0,-3.067892551422119,3.067884922027588,7.569747140223626e-06,2.370635747909546,0.897628903388977,0.897628903388977,0.0,240.12008666992188,219.0,56300.38671875,-0.0,2907.106689453125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96889728307724,1.0,0.0,0.0,3.6478030681610094,3.647826910018921,8.878836297299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.208984375,0.0,1531.5328369140625,1895.4371337890625,0.0,4031.48828125,0.9048503041267396,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740568816661834,0.252772718667984,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533935546875,0.8564820885658264,0.5385281443595886,0.515026867389679,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094351768494,0.3920461237430572,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567538559436798,0.3439549803733825,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094437360763,1.0511984825134275,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287156343460083,1.0,1.0,0.0,1.0,-3.067892551422119,3.067884922027588,7.569747140223626e-06,2.370635747909546,0.897628903388977,0.897628903388977,0.0,240.12008666992188,219.0,56300.38671875,-0.0,2907.106689453125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96889728307724,1.0,0.0,0.0,3.6478030681610094,3.647826910018921,8.878836297299131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.208984375,0.0,1531.5328369140625,1895.4371337890625,0.0,4031.48828125,0.9048503041267396,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741611897945404,0.2522412538528442,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229187011719,0.8633103370666504,0.5373587012290955,0.5132058262825012,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600326657295227,0.3939023613929748,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569922745227813,0.3435647487640381,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271918654441833,1.049891233444214,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165958404541,1.0,1.0,0.0,1.0,-3.065246820449829,3.065239191055298,7.556320269941352e-06,2.3684332370758057,0.8999609351158142,0.8999609351158142,0.0,230.4400177001953,207.0,55015.625,-0.0,2851.129150390625,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599942564964294,1.0,0.0,0.0,3.648483276367188,3.6485073566436768,8.88214856331615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.837890625,0.0,1531.1754150390625,1895.4371337890625,0.0,3952.53466796875,0.9049246907234192,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741611897945404,0.2522412538528442,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229187011719,0.8633103370666504,0.5373587012290955,0.5132058262825012,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600326657295227,0.3939023613929748,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569922745227813,0.3435647487640381,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271918654441833,1.049891233444214,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165958404541,1.0,1.0,0.0,1.0,-3.065246820449829,3.065239191055298,7.556320269941352e-06,2.3684332370758057,0.8999609351158142,0.8999609351158142,0.0,230.4400177001953,207.0,55015.625,-0.0,2851.129150390625,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599942564964294,1.0,0.0,0.0,3.648483276367188,3.6485073566436768,8.88214856331615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.837890625,0.0,1531.1754150390625,1895.4371337890625,0.0,3952.53466796875,0.9049246907234192,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150104522705,0.2751644253730774,0.2525318562984466,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140197753906,0.8734667897224426,0.5373467803001404,0.5125019550323486,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647631883621216,0.396664947271347,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103384494781,0.3439691662788391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.2281662970781326,1.0513255596160889,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748638153076,1.0,1.0,0.0,1.0,-3.070274591445923,3.070266962051392,7.580791134387255e-06,2.37217664718628,0.9050475358963012,0.9050475358963012,0.0,218.85498046875,195.0,53806.625,-0.0,2800.573486328125,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949417531490326,1.0,0.0,0.0,3.65759539604187,3.65761947631836,8.926570558287494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74755859375,0.0,1539.6644287109375,1895.4371337890625,0.0,3857.71337890625,0.906815767288208,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150104522705,0.2751644253730774,0.2525318562984466,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140197753906,0.8734667897224426,0.5373467803001404,0.5125019550323486,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647631883621216,0.396664947271347,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103384494781,0.3439691662788391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.2281662970781326,1.0513255596160889,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748638153076,1.0,1.0,0.0,1.0,-3.070274591445923,3.070266962051392,7.580791134387255e-06,2.37217664718628,0.9050475358963012,0.9050475358963012,0.0,218.85498046875,195.0,53806.625,-0.0,2800.573486328125,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949417531490326,1.0,0.0,0.0,3.65759539604187,3.65761947631836,8.926570558287494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74755859375,0.0,1539.6644287109375,1895.4371337890625,0.0,3857.71337890625,0.906815767288208,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115303039551,0.2751961946487427,0.2524803280830383,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450744628906,0.8841679692268372,0.5361291170120239,0.5113688707351685,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056214332581,0.3989633023738861,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761875987052917,0.3584404289722442,0.3441532850265503,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286877185106277,1.052539348602295,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111374497413635,1.0,1.0,0.0,1.0,-3.073306083679199,3.073298454284668,7.595944225613493e-06,2.3745925426483154,0.904962122440338,0.904962122440338,0.0,207.5198211669922,183.0,55195.46875,-0.0,2747.185791015625,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592276811599731,1.0,0.0,0.0,3.664381980895996,3.664406061172485,8.959726756074815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7109375,0.0,1548.0186767578125,1895.4371337890625,0.0,3945.698486328125,0.9083759784698486,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115303039551,0.2751961946487427,0.2524803280830383,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450744628906,0.8841679692268372,0.5361291170120239,0.5113688707351685,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056214332581,0.3989633023738861,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761875987052917,0.3584404289722442,0.3441532850265503,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286877185106277,1.052539348602295,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111374497413635,1.0,1.0,0.0,1.0,-3.073306083679199,3.073298454284668,7.595944225613493e-06,2.3745925426483154,0.904962122440338,0.904962122440338,0.0,207.5198211669922,183.0,55195.46875,-0.0,2747.185791015625,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592276811599731,1.0,0.0,0.0,3.664381980895996,3.664406061172485,8.959726756074815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7109375,0.0,1548.0186767578125,1895.4371337890625,0.0,3945.698486328125,0.9083759784698486,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184554934501648,0.2747816145420074,0.252049446105957,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8890711665153503,0.5349671244621277,0.5102584958076477,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144197463988,0.5690507888793945,0.3996779024600982,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581755459308624,0.3438425362110138,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012138366699,0.2286283373832702,1.0518132448196411,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078346371650696,1.0,1.0,0.0,1.0,-3.071070432662964,3.0710628032684326,7.584915692859795e-06,2.372872829437256,0.9033002853393556,0.9033002853393556,0.0,202.2105712890625,183.0,56370.50390625,-0.0,2714.943115234375,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665944576263428,1.0,0.0,0.0,3.665228843688965,3.665252923965454,8.963868367573014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64453125,0.0,1549.7567138671875,1895.4371337890625,0.0,4011.146728515625,0.9085996747016908,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274044036865,0.2741652429103851,0.2513668239116668,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.8937016129493713,0.5335409045219421,0.5088030099868774,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913765013217926,0.5698427557945251,0.4001260101795196,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851658463478088,0.3576838672161102,0.3432596027851105,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226630210876,0.2283802628517151,1.0501031875610352,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042960286140442,1.0,1.0,0.0,1.0,-3.0662858486175537,3.0662782192230225,7.561277016066015e-06,2.369166374206543,0.9020876288414,0.9020876288414,0.0,197.0755310058593,171.0,56501.109375,-0.0,2678.67578125,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697390794754028,1.0,0.0,0.0,3.663667917251587,3.663691997528076,8.956234864854196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.578125,0.0,1548.7120361328125,1895.4371337890625,0.0,4038.909912109375,0.9083444476127625,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.2726531326770782,0.2497308552265167,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596374511719,0.9034448266029358,0.5303061604499817,0.5055065155029297,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710665583610535,0.4007724821567535,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563390970230102,0.3417222797870636,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275525629520416,1.0450608730316162,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582298278809,1.0,1.0,0.0,1.0,-3.053227663040161,3.053220272064209,7.496830676245736e-06,2.3590002059936523,0.8966266512870789,0.8966266512870789,0.0,186.6648864746093,159.0,57688.78515625,-0.0,2599.024169921875,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783577919006348,1.0,0.0,0.0,3.653800010681152,3.6538240909576416,8.908054383027775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.951171875,0.0,1539.5357666015625,1895.4371337890625,0.0,4114.43212890625,0.9063029289245604,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.2726531326770782,0.2497308552265167,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596374511719,0.9034448266029358,0.5303061604499817,0.5055065155029297,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710665583610535,0.4007724821567535,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563390970230102,0.3417222797870636,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275525629520416,1.0450608730316162,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966582298278809,1.0,1.0,0.0,1.0,-3.053227663040161,3.053220272064209,7.496830676245736e-06,2.3590002059936523,0.8966266512870789,0.8966266512870789,0.0,186.6648864746093,159.0,57688.78515625,-0.0,2599.024169921875,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783577919006348,1.0,0.0,0.0,3.653800010681152,3.6538240909576416,8.908054383027775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.951171875,0.0,1539.5357666015625,1895.4371337890625,0.0,4114.43212890625,0.9063029289245604,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387167811393738,0.2723239362239837,0.2486268877983093,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.833984375,0.9175687432289124,0.5285562872886658,0.5029081702232361,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460560083389282,0.5740692019462585,0.4020892381668091,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062827587127686,0.3559848070144653,0.3405776917934418,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.2273432463407516,1.0408164262771606,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867588043213,3.0438599586486816,7.450228622474242e-06,2.351469755172729,0.8964649438858032,0.8964649438858032,0.0,175.01344299316406,147.0,56354.46484375,0.0,2520.58935546875,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677694439888,1.0,0.0,0.0,3.646010160446167,3.646034240722656,8.870110832503997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83544921875,0.0,1530.1251220703125,1895.4371337890625,0.0,4021.532958984375,0.904524862766266,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387167811393738,0.2723239362239837,0.2486268877983093,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.833984375,0.9175687432289124,0.5285562872886658,0.5029081702232361,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460560083389282,0.5740692019462585,0.4020892381668091,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062827587127686,0.3559848070144653,0.3405776917934418,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.2273432463407516,1.0408164262771606,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867588043213,3.0438599586486816,7.450228622474242e-06,2.351469755172729,0.8964649438858032,0.8964649438858032,0.0,175.01344299316406,147.0,56354.46484375,0.0,2520.58935546875,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677694439888,1.0,0.0,0.0,3.646010160446167,3.646034240722656,8.870110832503997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83544921875,0.0,1530.1251220703125,1895.4371337890625,0.0,4021.532958984375,0.904524862766266,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230615615845,0.2731643617153168,0.2486784309148788,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.9388602375984192,0.52833491563797,0.5018914937973022,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786260962486267,0.4046509563922882,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568354249000549,0.3406186699867248,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280797660350799,1.040703296661377,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456902980804443,3.045682907104492,7.458609616151079e-06,2.3526480197906494,0.8992080688476562,0.8992080688476562,0.0,161.98667907714844,135.0,55131.75390625,0.0,2456.36474609375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563462138175964,1.0,0.0,0.0,3.64605164527893,3.646075487136841,8.870312058206764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5107421875,0.0,1528.6258544921875,1895.4371337890625,0.0,3919.949462890625,0.9044001698493958,1.0,0.0,3.0,1.0,0.0
