time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230615615845,0.2731643617153168,0.2486784309148788,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.9388602375984192,0.52833491563797,0.5018914937973022,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786260962486267,0.4046509563922882,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568354249000549,0.3406186699867248,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280797660350799,1.040703296661377,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.581400454044342,1.0,1.0,0.0,1.0,-3.0456902980804443,3.045682907104492,7.458609616151079e-06,2.3526480197906494,0.8992080688476562,0.8992080688476562,0.0,161.98667907714844,135.0,55131.75390625,0.0,2456.36474609375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563462138175964,1.0,0.0,0.0,3.64605164527893,3.646075487136841,8.870312058206764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5107421875,0.0,1528.6258544921875,1895.4371337890625,0.0,3919.949462890625,0.9044001698493958,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612023353577,0.2745677828788757,0.2493170201778412,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.9640094637870787,0.5288835167884827,0.5017136335372925,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.583892822265625,0.4077914357185364,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583622872829437,0.341378390789032,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.2294247448444366,1.0435596704483032,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543534755706787,7.5007419582107104e-06,2.3591792583465576,0.9046604037284852,0.9046604037284852,0.0,148.68438720703125,138.0,54022.64453125,0.0,2403.326171875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698863983154,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757803151791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.841796875,0.0,1537.1405029296875,1895.4371337890625,0.0,3830.200927734375,0.9063183665275574,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612023353577,0.2745677828788757,0.2493170201778412,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.9640094637870787,0.5288835167884827,0.5017136335372925,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.583892822265625,0.4077914357185364,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583622872829437,0.341378390789032,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.2294247448444366,1.0435596704483032,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360866546631,3.0543534755706787,7.5007419582107104e-06,2.3591792583465576,0.9046604037284852,0.9046604037284852,0.0,148.68438720703125,138.0,54022.64453125,0.0,2403.326171875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463698863983154,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757803151791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.841796875,0.0,1537.1405029296875,1895.4371337890625,0.0,3830.200927734375,0.9063183665275574,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790241241455078,0.2749295532703399,0.2497080415487289,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180725097656,0.971732258796692,0.5287489295005798,0.5017103552818298,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.5859708786010742,0.4091989696025848,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487830758094788,0.3588732182979584,0.3418910503387451,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961203575134,0.2299714237451553,1.0458102226257324,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734067559242249,1.0,1.0,0.0,1.0,-3.059854507446289,3.059847116470337,7.5278094300301746e-06,2.36344838142395,0.904675841331482,0.904675841331482,0.0,144.80970764160156,138.0,55267.64453125,0.0,2393.3134765625,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530049562454224,1.0,0.0,0.0,3.660141468048096,3.660165548324585,8.939001645558164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.38916015625,0.0,1542.712890625,1895.4371337890625,0.0,3889.99267578125,0.907353937625885,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813672423362732,0.2748378217220306,0.2497379630804062,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731811523437,0.974113702774048,0.5280593633651733,0.5012189149856567,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876770615577698,0.4074707329273224,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513177037239075,0.3589613437652588,0.342084527015686,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861308097839,0.2302107810974121,1.0472100973129272,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724896788597107,1.0,1.0,0.0,1.0,-3.0591187477111816,3.059111356735229,7.524356533394894e-06,2.362950325012207,0.9050032496452332,0.9050032496452332,0.0,143.35658264160156,141.0,55475.58984375,0.0,2384.378662109375,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957016110420227,1.0,0.0,0.0,3.6630706787109375,3.6630947589874254,8.953315386861505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0244140625,0.0,1546.364501953125,1895.4371337890625,0.0,3925.943115234375,0.9080674052238464,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812646627426147,0.2739105522632599,0.2491059899330139,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9736069440841676,0.5257483720779419,0.4993172287940979,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907282829284668,0.4066096246242523,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516282439231873,0.3583494424819946,0.3417355418205261,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384199500083923,0.2300585210323333,1.0473964214324951,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548644065856934,3.054856777191162,7.503120286855847e-06,2.3595285415649414,0.9025803208351136,0.9025803208351136,0.0,142.827880859375,144.0,56840.03125,0.0,2373.727783203125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680033922195436,1.0,0.0,0.0,3.663664102554321,3.6636881828308105,8.95621667496016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9248046875,0.0,1548.435546875,1895.4371337890625,0.0,4023.599365234375,0.9083203077316284,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812646627426147,0.2739105522632599,0.2491059899330139,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.9736069440841676,0.5257483720779419,0.4993172287940979,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907282829284668,0.4066096246242523,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516282439231873,0.3583494424819946,0.3417355418205261,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384199500083923,0.2300585210323333,1.0473964214324951,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938972473145,1.0,1.0,0.0,1.0,-3.0548644065856934,3.054856777191162,7.503120286855847e-06,2.3595285415649414,0.9025803208351136,0.9025803208351136,0.0,142.827880859375,144.0,56840.03125,0.0,2373.727783203125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680033922195436,1.0,0.0,0.0,3.663664102554321,3.6636881828308105,8.95621667496016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9248046875,0.0,1548.435546875,1895.4371337890625,0.0,4023.599365234375,0.9083203077316284,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849005699158,0.2724512219429016,0.2479463815689087,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006225585937,0.969448447227478,0.5227545499801636,0.4966939985752105,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.4099003672599792,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189246177673,0.3570981919765472,0.3407371044158935,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.73603755235672,0.2293231636285781,1.0449316501617432,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.0501022338867188,7.479456598957768e-06,2.355718851089477,0.8977189064025879,0.8977189064025879,0.0,143.9452667236328,147.0,58145.47265625,0.0,2370.763916015625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771023392677308,1.0,0.0,0.0,3.6556456089019775,3.655669689178467,8.917055538404384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.005859375,0.0,1541.2105712890625,1895.4371337890625,0.0,4103.48486328125,0.906682550907135,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849005699158,0.2724512219429016,0.2479463815689087,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7006225585937,0.969448447227478,0.5227545499801636,0.4966939985752105,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.4099003672599792,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189246177673,0.3570981919765472,0.3407371044158935,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.73603755235672,0.2293231636285781,1.0449316501617432,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750787734985,1.0,1.0,0.0,1.0,-3.050109624862671,3.0501022338867188,7.479456598957768e-06,2.355718851089477,0.8977189064025879,0.8977189064025879,0.0,143.9452667236328,147.0,58145.47265625,0.0,2370.763916015625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771023392677308,1.0,0.0,0.0,3.6556456089019775,3.655669689178467,8.917055538404384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.005859375,0.0,1541.2105712890625,1895.4371337890625,0.0,4103.48486328125,0.906682550907135,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995257377625,0.2721090316772461,0.2473284602165222,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88336181640625,0.9652500152587892,0.521173357963562,0.4947795271873474,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437188148499,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567932844161987,0.3401558101177215,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.229133665561676,1.0432612895965576,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725262761116028,1.0,1.0,0.0,1.0,-3.0487823486328125,3.0487749576568604,7.472383003914729e-06,2.35445523262024,0.8982795476913452,0.8982795476913452,0.0,145.41114807128906,150.0,56919.12109375,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673877358436584,1.0,0.0,0.0,3.650279998779297,3.650304079055786,8.890897902347206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.2392578125,0.0,1534.381591796875,1895.4371337890625,0.0,4018.160888671875,0.9054355621337892,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995257377625,0.2721090316772461,0.2473284602165222,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88336181640625,0.9652500152587892,0.521173357963562,0.4947795271873474,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437188148499,0.4135879278182983,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567932844161987,0.3401558101177215,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.229133665561676,1.0432612895965576,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725262761116028,1.0,1.0,0.0,1.0,-3.0487823486328125,3.0487749576568604,7.472383003914729e-06,2.35445523262024,0.8982795476913452,0.8982795476913452,0.0,145.41114807128906,150.0,56919.12109375,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673877358436584,1.0,0.0,0.0,3.650279998779297,3.650304079055786,8.890897902347206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.2392578125,0.0,1534.381591796875,1895.4371337890625,0.0,4018.160888671875,0.9054355621337892,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503813743591,0.2728514075279236,0.2478364109992981,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08642578125,0.9631463289260864,0.5210275650024414,0.4944077134132385,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775295257568,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576308488845825,0.3407531380653381,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298122346401214,1.0455986261367798,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.0553619861602783,3.055354356765747,7.5042062235297635e-06,2.3593413829803467,0.9017476439476012,0.9017476439476012,0.0,146.62454223632812,153.0,55751.37890625,0.0,2394.44873046875,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569580554962158,1.0,0.0,0.0,3.653012990951538,3.6530370712280273,8.904216883820482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.671875,0.0,1535.82861328125,1895.4371337890625,0.0,3925.423583984375,0.905907928943634,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503813743591,0.2728514075279236,0.2478364109992981,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08642578125,0.9631463289260864,0.5210275650024414,0.4944077134132385,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775295257568,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576308488845825,0.3407531380653381,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298122346401214,1.0455986261367798,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.0553619861602783,3.055354356765747,7.5042062235297635e-06,2.3593413829803467,0.9017476439476012,0.9017476439476012,0.0,146.62454223632812,153.0,55751.37890625,0.0,2394.44873046875,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569580554962158,1.0,0.0,0.0,3.653012990951538,3.6530370712280273,8.904216883820482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.671875,0.0,1535.82861328125,1895.4371337890625,0.0,3925.423583984375,0.905907928943634,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733022570610046,0.2729699909687042,0.2481615245342254,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.9619765877723694,0.5206660032272339,0.4943424165248871,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650298118591,0.4174270033836365,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031810760498,0.3578923940658569,0.3411890268325805,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337363243103,0.2300959527492523,1.0474475622177124,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.575262725353241,1.0,1.0,0.0,1.0,-3.060142755508423,3.060135126113892,7.527648904215312e-06,2.3630080223083496,0.9007745385169984,0.9007745385169984,0.0,147.3971405029297,153.0,56956.703125,0.0,2407.3642578125,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630597829818726,1.0,0.0,0.0,3.654175519943237,3.654199600219727,8.909885309549281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.34228515625,0.0,1537.4727783203125,1895.4371337890625,0.0,3979.8134765625,0.9061462879180908,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716038227081299,0.272699773311615,0.2480956017971038,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283142089844,0.9595035910606384,0.5198227763175964,0.4937704205513,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550365447998,0.4197562634944916,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285054206848,0.3577962517738342,0.341276079416275,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996221542358,0.2301296144723892,1.0482633113861084,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.063264846801758,3.0632572174072266,7.543016181443818e-06,2.365418195724488,0.9001733064651489,0.9001733064651489,0.0,148.59841918945312,156.0,57173.73046875,0.0,2419.4580078125,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666182994842528,1.0,0.0,0.0,3.6533613204956055,3.653385400772095,8.905915365176043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.81640625,0.0,1536.9964599609375,1895.4371337890625,0.0,4011.357421875,0.906029999256134,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654672265052795,0.2715130746364593,0.2473604530096054,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.9509935975074768,0.5173110961914062,0.4918137490749359,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037049889564514,0.4223570227622986,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.836558997631073,0.3569256961345672,0.3408142626285553,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263776659965515,0.2296499162912368,1.047637104988098,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.061851024627685,3.0618433952331543,7.536150860687485e-06,2.3643670082092285,0.8959711194038391,0.8959711194038391,0.0,152.22845458984375,159.0,58496.67578125,0.0,2435.777587890625,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770258069038392,1.0,0.0,0.0,3.646305561065674,3.646329402923584,8.871547834132798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.994140625,0.0,1530.615234375,1895.4371337890625,0.0,4102.81689453125,0.9045793414115906,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654672265052795,0.2715130746364593,0.2473604530096054,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.9509935975074768,0.5173110961914062,0.4918137490749359,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037049889564514,0.4223570227622986,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.836558997631073,0.3569256961345672,0.3408142626285553,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263776659965515,0.2296499162912368,1.047637104988098,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966613769531,1.0,1.0,0.0,1.0,-3.061851024627685,3.0618433952331543,7.536150860687485e-06,2.3643670082092285,0.8959711194038391,0.8959711194038391,0.0,152.22845458984375,159.0,58496.67578125,0.0,2435.777587890625,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770258069038392,1.0,0.0,0.0,3.646305561065674,3.646329402923584,8.871547834132798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.994140625,0.0,1530.615234375,1895.4371337890625,0.0,4102.81689453125,0.9045793414115906,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668736457825,0.27121701836586,0.2468842417001724,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237060546875,0.9435123801231384,0.5158997774124146,0.4901822209358215,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066186428070068,0.4240191578865051,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567631840705871,0.3404794335365295,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606434345245,1.0468744039535522,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.362676858901977,0.8970266580581665,0.8970266580581665,0.0,155.4191131591797,162.0,57227.79296875,0.0,2448.958740234375,1.0,279.7421264648437,283.493896484375,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779908180236,1.0,0.0,0.0,3.6424522399902335,3.642476320266724,8.852807695802767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98193359375,0.0,1525.3846435546875,1895.4371337890625,0.0,4026.023681640625,0.9036583304405212,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668736457825,0.27121701836586,0.2468842417001724,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237060546875,0.9435123801231384,0.5158997774124146,0.4901822209358215,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066186428070068,0.4240191578865051,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567631840705871,0.3404794335365295,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606434345245,1.0468744039535522,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.362676858901977,0.8970266580581665,0.8970266580581665,0.0,155.4191131591797,162.0,57227.79296875,0.0,2448.958740234375,1.0,279.7421264648437,283.493896484375,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779908180236,1.0,0.0,0.0,3.6424522399902335,3.642476320266724,8.852807695802767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98193359375,0.0,1525.3846435546875,1895.4371337890625,0.0,4026.023681640625,0.9036583304405212,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588103413581848,0.27194544672966,0.2474150359630584,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.940171480178833,0.5158194303512573,0.4899168014526367,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318303108215,0.4269254207611084,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299088478088379,0.3576502799987793,0.3411672711372375,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.230274423956871,1.049560785293579,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.067846298217773,7.564708994323155e-06,2.368574380874634,0.900934100151062,0.900934100151062,0.0,157.38568115234375,165.0,56030.83203125,0.0,2474.034423828125,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584124088287354,1.0,0.0,0.0,3.646917343139648,3.6469414234161377,8.874525292412727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.642578125,0.0,1528.703369140625,1895.4371337890625,0.0,3938.421142578125,0.904512345790863,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588103413581848,0.27194544672966,0.2474150359630584,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.940171480178833,0.5158194303512573,0.4899168014526367,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318303108215,0.4269254207611084,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299088478088379,0.3576502799987793,0.3411672711372375,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.230274423956871,1.049560785293579,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.067846298217773,7.564708994323155e-06,2.368574380874634,0.900934100151062,0.900934100151062,0.0,157.38568115234375,165.0,56030.83203125,0.0,2474.034423828125,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584124088287354,1.0,0.0,0.0,3.646917343139648,3.6469414234161377,8.874525292412727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.642578125,0.0,1528.703369140625,1895.4371337890625,0.0,3938.421142578125,0.904512345790863,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655142784119,0.2717442512512207,0.2476712763309478,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9350818991661072,0.5146368741989136,0.4893438518047333,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138149499893188,0.4293472468852997,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130602836609,0.3417339920997619,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750697851181,1.0523722171783447,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.5975021900376305e-06,2.373753309249878,0.8997126221656799,0.8997126221656799,0.0,160.1519317626953,168.0,57394.12109375,0.0,2501.021240234375,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683177471160888,1.0,0.0,0.0,3.648958683013916,3.648982763290405,8.884463227332162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64990234375,0.0,1531.762451171875,1895.4371337890625,0.0,4026.374755859375,0.9050129652023317,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655142784119,0.2717442512512207,0.2476712763309478,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.9350818991661072,0.5146368741989136,0.4893438518047333,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138149499893188,0.4293472468852997,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130602836609,0.3417339920997619,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750697851181,1.0523722171783447,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.5975021900376305e-06,2.373753309249878,0.8997126221656799,0.8997126221656799,0.0,160.1519317626953,168.0,57394.12109375,0.0,2501.021240234375,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683177471160888,1.0,0.0,0.0,3.648958683013916,3.648982763290405,8.884463227332162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64990234375,0.0,1531.762451171875,1895.4371337890625,0.0,4026.374755859375,0.9050129652023317,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535977363586426,0.2716574072837829,0.2475202977657318,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.9314682483673096,0.5140600204467773,0.4886941909790039,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890649795532,0.6153041124343872,0.4302376210689544,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247906565666199,0.3578683733940124,0.3417383134365082,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650129318237,0.2306753396987915,1.052823543548584,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751101970672607,3.075102567672729,7.600569915666711e-06,2.3741908073425293,0.901760756969452,0.901760756969452,0.0,161.8785400390625,168.0,56288.96875,0.0,2511.321533203125,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633814692497252,1.0,0.0,0.0,3.650916576385498,3.6509406566619873,8.894000416148629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.15087890625,0.0,1533.3656005859375,1895.4371337890625,0.0,3982.6708984375,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522792816162109,0.2718753814697265,0.2476605772972107,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286315917969,0.9290995597839355,0.5138624906539917,0.4884251654148102,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172485947608948,0.4315087795257568,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234515190124512,0.3582029938697815,0.3420007526874542,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.2309700697660446,1.0540249347686768,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869076251983643,1.0,1.0,0.0,1.0,-3.0782387256622314,3.0782310962677,7.615849426656496e-06,2.376525402069092,0.9034706950187684,0.9034706950187684,0.0,163.1987762451172,171.0,56175.94921875,0.0,2524.216552734375,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609400629997252,1.0,0.0,0.0,3.655227899551392,3.655251979827881,8.915018270272412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6025390625,0.0,1537.563720703125,1895.4371337890625,0.0,3960.961181640625,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713878452777862,0.2476277649402618,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9230334758758544,0.512349545955658,0.4874955415725708,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195381879806519,0.433550089597702,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288083076477,0.3580771684646606,0.3422742486000061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308068990707,1.0557658672332764,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.379485607147217,0.9021618962287904,0.9021618962287904,0.0,166.3984832763672,174.0,57475.18359375,0.0,2548.15625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705361127853394,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.929895898290852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1541.950439453125,1895.4371337890625,0.0,4045.92919921875,0.9070761799812316,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713878452777862,0.2476277649402618,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.9230334758758544,0.512349545955658,0.4874955415725708,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195381879806519,0.433550089597702,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288083076477,0.3580771684646606,0.3422742486000061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308068990707,1.0557658672332764,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.379485607147217,0.9021618962287904,0.9021618962287904,0.0,166.3984832763672,174.0,57475.18359375,0.0,2548.15625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705361127853394,1.0,0.0,0.0,3.6582767963409424,3.658300876617432,8.929895898290852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9140625,0.0,1541.950439453125,1895.4371337890625,0.0,4045.92919921875,0.9070761799812316,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.2699454128742218,0.2466766983270645,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579650878906,0.9141645431518556,0.509640634059906,0.4853628873825073,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703273773193,0.3569850027561188,0.3416181802749634,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298562765121,1.0542340278625488,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693977090297e-06,2.3754875659942627,0.8979911208152771,0.8979911208152771,0.0,170.56683349609375,177.0,58655.45703125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806377291679382,1.0,0.0,0.0,3.6529579162597656,3.652981996536255,8.90394801444927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.271484375,0.0,1537.6820068359375,1895.4371337890625,0.0,4134.2646484375,0.9060319066047668,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.2699454128742218,0.2466766983270645,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579650878906,0.9141645431518556,0.509640634059906,0.4853628873825073,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703273773193,0.3569850027561188,0.3416181802749634,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298562765121,1.0542340278625488,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693977090297e-06,2.3754875659942627,0.8979911208152771,0.8979911208152771,0.0,170.56683349609375,177.0,58655.45703125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806377291679382,1.0,0.0,0.0,3.6529579162597656,3.652981996536255,8.90394801444927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.271484375,0.0,1537.6820068359375,1895.4371337890625,0.0,4134.2646484375,0.9060319066047668,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694277167320251,0.2460049986839294,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.9075626730918884,0.5080543756484985,0.4835754036903381,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.622741162776947,0.4357899129390716,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981146812439,0.3566400408744812,0.3411133289337158,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300542742013931,1.052646517753601,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589085271320073e-06,2.37231707572937,0.8989038467407227,0.8989038467407227,0.0,173.8706512451172,180.0,57238.75390625,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971894145011902,1.0,0.0,0.0,3.649881839752197,3.649905920028688,8.888958973329864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.11083984375,0.0,1533.49658203125,1895.4371337890625,0.0,4057.87353515625,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694277167320251,0.2460049986839294,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.9075626730918884,0.5080543756484985,0.4835754036903381,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.622741162776947,0.4357899129390716,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981146812439,0.3566400408744812,0.3411133289337158,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300542742013931,1.052646517753601,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589085271320073e-06,2.37231707572937,0.8989038467407227,0.8989038467407227,0.0,173.8706512451172,180.0,57238.75390625,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971894145011902,1.0,0.0,0.0,3.649881839752197,3.649905920028688,8.888958973329864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.11083984375,0.0,1533.49658203125,1895.4371337890625,0.0,4057.87353515625,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
