time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246648788452,0.2699346244335174,0.2463455945253372,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.9046463966369628,0.5077812075614929,0.483141541481018,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119148254395,0.4382258653640747,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076281547546387,0.3573416173458099,0.341637521982193,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879592895507,1.0545589923858645,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260507686296e-06,2.376666307449341,0.9024595022201538,0.9024595022201538,0.0,175.9222869873047,183.0,55876.53125,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621094465255736,1.0,0.0,0.0,3.6541359424591056,3.6541597843170166,8.909691473490966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3017578125,0.0,1536.7923583984375,1895.4371337890625,0.0,3971.3671875,0.906129002571106,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246648788452,0.2699346244335174,0.2463455945253372,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.9046463966369628,0.5077812075614929,0.483141541481018,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119148254395,0.4382258653640747,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076281547546387,0.3573416173458099,0.341637521982193,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879592895507,1.0545589923858645,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260507686296e-06,2.376666307449341,0.9024595022201538,0.9024595022201538,0.0,175.9222869873047,183.0,55876.53125,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621094465255736,1.0,0.0,0.0,3.6541359424591056,3.6541597843170166,8.909691473490966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3017578125,0.0,1536.7923583984375,1895.4371337890625,0.0,3971.3671875,0.906129002571106,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536787986755,0.2699196934700012,0.2465714067220688,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.903212308883667,0.5073367357254028,0.4830178618431091,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276333928108215,0.4393897652626037,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067543506622314,0.3575037121772766,0.3420060873031616,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003296613693237,0.2307765930891037,1.056097149848938,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404851913452,3.082397222518921,7.63637672207551e-06,2.37969970703125,0.901424765586853,0.901424765586853,0.0,177.05929565429688,183.0,56978.1875,0.0,2605.0615234375,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683640599250792,1.0,0.0,0.0,3.655722141265869,3.6557462215423584,8.917428431232111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.10986328125,0.0,1538.9981689453125,1895.4371337890625,0.0,4026.783447265625,0.9064701795578004,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210147857666,0.2694961726665497,0.2464013993740081,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92218017578125,0.9005225300788879,0.5063933730125427,0.4823866784572601,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281957626342773,0.4400032758712768,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376275062561,0.3572838008403778,0.3420133292675018,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110210418701,0.23069529235363,1.0565601587295532,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.0827512741088867,3.0827434062957764,7.638327588210814e-06,2.3800649642944336,0.9006607532501221,0.9006607532501221,0.0,178.7742919921875,186.0,57060.75390625,0.0,2614.74658203125,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720577597618104,1.0,0.0,0.0,3.655063390731812,3.655087471008301,8.914215641198098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.98046875,0.0,1538.80078125,1895.4371337890625,0.0,4059.31103515625,0.9063973426818848,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.2679596841335296,0.2453897148370742,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.8934555053710938,0.5036320686340332,0.4802364408969879,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699108123779,0.4404145181179046,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021871566772,0.3561136424541473,0.3413113951683044,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606764793396,0.2299540340900421,1.0549304485321045,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447958773468e-06,2.3754899501800537,0.8958461880683899,0.8958461880683899,0.0,182.89212036132807,189.0,58101.63671875,0.0,2624.537353515625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826149344444276,1.0,0.0,0.0,3.647297143936157,3.647321224212648,8.876373840394081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13232421875,0.0,1531.884521484375,1895.4371337890625,0.0,4151.412109375,0.9048112034797668,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.2679596841335296,0.2453897148370742,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.8934555053710938,0.5036320686340332,0.4802364408969879,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699108123779,0.4404145181179046,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021871566772,0.3561136424541473,0.3413113951683044,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606764793396,0.2299540340900421,1.0549304485321045,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447958773468e-06,2.3754899501800537,0.8958461880683899,0.8958461880683899,0.0,182.89212036132807,189.0,58101.63671875,0.0,2624.537353515625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826149344444276,1.0,0.0,0.0,3.647297143936157,3.647321224212648,8.876373840394081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13232421875,0.0,1531.884521484375,1895.4371337890625,0.0,4151.412109375,0.9048112034797668,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793567180633,0.2445892244577407,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.8877594470977783,0.5018920302391052,0.4783302843570709,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.629793107509613,0.4411756098270416,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556092083454132,0.3406778275966644,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295814752578735,1.052987813949585,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581330919492757e-06,2.371200561523437,0.8959451913833618,0.8959451913833618,0.0,186.24636840820312,192.0,56531.18359375,0.0,2631.566650390625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974009335041046,1.0,0.0,0.0,3.641333818435669,3.641357660293579,8.847371759657108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.603515625,0.0,1524.59375,1895.4371337890625,0.0,4076.435302734375,0.9034443497657776,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793567180633,0.2445892244577407,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.8877594470977783,0.5018920302391052,0.4783302843570709,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.629793107509613,0.4411756098270416,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556092083454132,0.3406778275966644,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295814752578735,1.052987813949585,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581330919492757e-06,2.371200561523437,0.8959451913833618,0.8959451913833618,0.0,186.24636840820312,192.0,56531.18359375,0.0,2631.566650390625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974009335041046,1.0,0.0,0.0,3.641333818435669,3.641357660293579,8.847371759657108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.603515625,0.0,1524.59375,1895.4371337890625,0.0,4076.435302734375,0.9034443497657776,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234484553337097,0.2674192190170288,0.2446801215410232,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.884704053401947,0.5012373328208923,0.477626085281372,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324885487556458,0.4429773092269897,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.3559291958808899,0.340930163860321,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942042350769,1.0538973808288574,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318038511323e-06,2.3734018802642822,0.8985223770141602,0.8985223770141602,0.0,188.5120391845703,195.0,55013.87890625,-0.0,2648.929931640625,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637365937232972,1.0,0.0,0.0,3.64224624633789,3.64227032661438,8.851806683196628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.265625,0.0,1524.2578125,1895.4371337890625,0.0,3985.8232421875,0.9035304188728333,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234484553337097,0.2674192190170288,0.2446801215410232,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03570556640625,0.884704053401947,0.5012373328208923,0.477626085281372,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324885487556458,0.4429773092269897,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.3559291958808899,0.340930163860321,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942042350769,1.0538973808288574,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318038511323e-06,2.3734018802642822,0.8985223770141602,0.8985223770141602,0.0,188.5120391845703,195.0,55013.87890625,-0.0,2648.929931640625,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637365937232972,1.0,0.0,0.0,3.64224624633789,3.64227032661438,8.851806683196628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.265625,0.0,1524.2578125,1895.4371337890625,0.0,3985.8232421875,0.9035304188728333,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788436412811,0.2450393885374069,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.882120668888092,0.5009527206420898,0.4773687124252319,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354474425315857,0.4450487792491913,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369546413421,0.3415256142616272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104383707046,1.0559440851211548,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134468642296e-06,2.3779497146606445,0.9033542275428772,0.9033542275428772,0.0,190.79153442382807,198.0,53572.23046875,-0.0,2672.196533203125,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538913369178772,1.0,0.0,0.0,3.651098489761353,3.651122331619263,8.894885468180291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.94189453125,0.0,1532.49658203125,1895.4371337890625,0.0,3897.94970703125,0.9053657054901124,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788436412811,0.2450393885374069,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.882120668888092,0.5009527206420898,0.4773687124252319,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354474425315857,0.4450487792491913,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369546413421,0.3415256142616272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104383707046,1.0559440851211548,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134468642296e-06,2.3779497146606445,0.9033542275428772,0.9033542275428772,0.0,190.79153442382807,198.0,53572.23046875,-0.0,2672.196533203125,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538913369178772,1.0,0.0,0.0,3.651098489761353,3.651122331619263,8.894885468180291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.94189453125,0.0,1532.49658203125,1895.4371337890625,0.0,3897.94970703125,0.9053657054901124,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772897720337,0.2675439119338989,0.2451179176568985,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07080078125,0.880426824092865,0.5003268122673035,0.4771337211132049,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.636175811290741,0.4459109902381897,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212173461914,0.3564901351928711,0.3417558968067169,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425170898438,0.2301843613386154,1.0567984580993652,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.081970691680908,3.081963062286377,7.635161637153942e-06,2.3797550201416016,0.9028852581977844,0.9028852581977844,0.0,192.21241760253903,198.0,54637.42578125,-0.0,2683.8916015625,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960288107395172,1.0,0.0,0.0,3.655028581619263,3.655052661895752,8.914045110941515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.9833984375,0.0,1537.2900390625,1895.4371337890625,0.0,3955.15380859375,0.9062289595603944,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976075172424,0.2668408751487732,0.244739830493927,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8775132894515991,0.4991326928138733,0.4763165712356567,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.6361765265464783,0.4461716413497925,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871852517127991,0.3559913039207458,0.3415498435497284,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830497980117798,0.2298157960176468,1.0562148094177246,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349308013916,1.0,1.0,0.0,1.0,-3.0799059867858887,3.0798983573913574,7.625268608535407e-06,2.378300189971924,0.9026355743408204,0.9026355743408204,0.0,194.2320556640625,201.0,54685.9375,-0.0,2690.44775390625,1.0,280.0576477050781,283.6360778808594,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964010775089264,1.0,0.0,0.0,3.656694889068604,3.6567189693450928,8.922175425141177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.69677734375,0.0,1539.6888427734375,1895.4371337890625,0.0,3988.256591796875,0.9066755175590516,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268904209137,0.2431868910789489,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7891540527344,0.870140016078949,0.4957272410392761,0.473638117313385,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949928343296051,0.6349826455116272,0.4457643628120422,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179299354553,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283440977334976,1.051697850227356,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673632621765137,3.067355871200561,7.563739927718416e-06,2.3688035011291504,0.8987259268760681,0.8987259268760681,0.0,198.9185943603516,204.0,55678.5078125,-0.0,2690.420166015625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439721107484,1.0,0.0,0.0,3.653433799743652,3.6534578800201416,8.906268362807168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41162109375,0.0,1537.8172607421875,1895.4371337890625,0.0,4080.2431640625,0.9060986638069152,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268904209137,0.2431868910789489,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7891540527344,0.870140016078949,0.4957272410392761,0.473638117313385,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949928343296051,0.6349826455116272,0.4457643628120422,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179299354553,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283440977334976,1.051697850227356,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673632621765137,3.067355871200561,7.563739927718416e-06,2.3688035011291504,0.8987259268760681,0.8987259268760681,0.0,198.9185943603516,204.0,55678.5078125,-0.0,2690.420166015625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439721107484,1.0,0.0,0.0,3.653433799743652,3.6534578800201416,8.906268362807168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41162109375,0.0,1537.8172607421875,1895.4371337890625,0.0,4080.2431640625,0.9060986638069152,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074348330497742,0.2631672620773315,0.2417382299900055,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.864008903503418,0.4932040870189667,0.4710590839385986,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525187492371,0.4456230401992798,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.3527796566486358,0.3389050662517547,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961850881576,1.0461372137069702,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023742675781,3.05401611328125,7.497944807255408e-06,2.358438730239868,0.8995935320854187,0.8995935320854187,0.0,202.7351226806641,207.0,54080.921875,-0.0,2684.285888671875,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643524289131165,1.0,0.0,0.0,3.651522397994995,3.651546478271485,8.89695229489007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08154296875,0.0,1535.1077880859375,1895.4371337890625,0.0,3991.28759765625,0.9056460857391356,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074348330497742,0.2631672620773315,0.2417382299900055,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.864008903503418,0.4932040870189667,0.4710590839385986,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525187492371,0.4456230401992798,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.3527796566486358,0.3389050662517547,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961850881576,1.0461372137069702,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023742675781,3.05401611328125,7.497944807255408e-06,2.358438730239868,0.8995935320854187,0.8995935320854187,0.0,202.7351226806641,207.0,54080.921875,-0.0,2684.285888671875,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643524289131165,1.0,0.0,0.0,3.651522397994995,3.651546478271485,8.89695229489007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08154296875,0.0,1535.1077880859375,1895.4371337890625,0.0,3991.28759765625,0.9056460857391356,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477181911468,0.2412099093198776,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907592773437,0.8604665994644165,0.4918582737445831,0.4696820080280304,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366344690322876,0.4465634524822235,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570001125335,0.3384341299533844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265161722898483,1.0433810949325562,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489695072174072,7.473175173799973e-06,2.35453724861145,0.9028466939926147,0.9028466939926147,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.44384765625,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523745179176332,1.0,0.0,0.0,3.6559247970581055,3.6559488773345934,8.918417506720289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7197265625,0.0,1538.773681640625,1895.4371337890625,0.0,3884.328125,0.9065240621566772,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477181911468,0.2412099093198776,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907592773437,0.8604665994644165,0.4918582737445831,0.4696820080280304,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366344690322876,0.4465634524822235,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570001125335,0.3384341299533844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265161722898483,1.0433810949325562,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489771366119385,3.0489695072174072,7.473175173799973e-06,2.35453724861145,0.9028466939926147,0.9028466939926147,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.44384765625,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523745179176332,1.0,0.0,0.0,3.6559247970581055,3.6559488773345934,8.918417506720289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7197265625,0.0,1538.773681640625,1895.4371337890625,0.0,3884.328125,0.9065240621566772,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611478865146637,0.2403527945280075,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8560632467269897,0.4893557131290436,0.4679200649261474,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220048904419,0.4468611478805542,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079847812652,0.3377348482608795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254254817962646,1.0402475595474243,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.437556178047089e-06,2.349062919616699,0.9005221128463745,0.9005221128463745,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.4951171875,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382054328918,1.0,0.0,0.0,3.656031370162964,3.656055450439453,8.918938192437054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94873046875,0.0,1540.061767578125,1895.4371337890625,0.0,3963.61572265625,0.9066266417503356,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611478865146637,0.2403527945280075,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8560632467269897,0.4893557131290436,0.4679200649261474,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220048904419,0.4468611478805542,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079847812652,0.3377348482608795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254254817962646,1.0402475595474243,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.0415914058685303,3.041584014892578,7.437556178047089e-06,2.349062919616699,0.9005221128463745,0.9005221128463745,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.4951171875,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382054328918,1.0,0.0,0.0,3.656031370162964,3.656055450439453,8.918938192437054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94873046875,0.0,1540.061767578125,1895.4371337890625,0.0,3963.61572265625,0.9066266417503356,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978672742843628,0.2599450349807739,0.2395069748163223,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.8530163168907166,0.4875431954860687,0.4665007293224334,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096183776855,0.635280966758728,0.4464619159698486,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500290513038635,0.3369657695293426,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178327560425,0.2245377153158188,1.037267565727234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886432647705,3.033879041671753,7.400132290058536e-06,2.343201160430908,0.8975890278816223,0.8975890278816223,0.0,210.44009399414065,213.0,54571.92578125,-0.0,2685.0888671875,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968274474143982,1.0,0.0,0.0,3.652755498886109,3.6527795791625977,8.902961212697846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.84912109375,0.0,1537.4091796875,1895.4371337890625,0.0,4025.992431640625,0.9059468507766724,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945263743400574,0.2585189938545227,0.2383968830108642,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688537597656,0.8495352268218994,0.4854456186294555,0.4647299349308014,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021332740784,0.6339893937110901,0.4457226991653442,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181116104126,0.3487021327018738,0.3359093368053436,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125235557556,0.2234461903572082,1.033246994018555,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435354232788,3.023428201675415,7.349410225288011e-06,2.335203170776367,0.8949941396713257,0.8949941396713257,0.0,212.69479370117188,201.0,54512.66015625,-0.0,2676.469482421875,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710677862167358,1.0,0.0,0.0,3.646477699279785,3.6465017795562735,8.872386274560995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.41943359375,0.0,1531.34912109375,1895.4371337890625,0.0,4050.608154296875,0.904659390449524,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200660705566,0.236380249261856,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8070678710937,0.8495967984199524,0.4824862778186798,0.4614686667919159,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.444667786359787,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006717205047,0.333843320608139,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218015789985656,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899408340454,3.002892017364502,7.249818736454472e-06,2.3193023204803467,0.8942391872406006,0.8942391872406006,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.48095703125,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030945777892,1.0,0.0,0.0,3.637884616851807,3.637908697128296,8.83061886725045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.376953125,0.0,1521.311767578125,1895.4371337890625,0.0,3953.504638671875,0.9027206897735596,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200660705566,0.236380249261856,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8070678710937,0.8495967984199524,0.4824862778186798,0.4614686667919159,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.444667786359787,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006717205047,0.333843320608139,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218015789985656,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899408340454,3.002892017364502,7.249818736454472e-06,2.3193023204803467,0.8942391872406006,0.8942391872406006,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.48095703125,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030945777892,1.0,0.0,0.0,3.637884616851807,3.637908697128296,8.83061886725045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.376953125,0.0,1521.311767578125,1895.4371337890625,0.0,3953.504638671875,0.9027206897735596,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113326072693,0.2559531629085541,0.2352261692285537,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677124023437,0.8554496169090271,0.4807669520378113,0.459322452545166,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335997581481934,0.4446108341217041,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689783096313,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166437387466,1.0184316635131836,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989950180053711,2.989943027496338,7.187389201135375e-06,2.309284448623657,0.8958367109298706,0.8958367109298706,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.681640625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471266865730286,1.0,0.0,0.0,3.635506629943848,3.635530710220337,8.819078516353329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52978515625,0.0,1517.4669189453125,1895.4371337890625,0.0,3837.040283203125,0.902083456516266,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113326072693,0.2559531629085541,0.2352261692285537,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677124023437,0.8554496169090271,0.4807669520378113,0.459322452545166,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335997581481934,0.4446108341217041,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689783096313,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166437387466,1.0184316635131836,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989950180053711,2.989943027496338,7.187389201135375e-06,2.309284448623657,0.8958367109298706,0.8958367109298706,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.681640625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471266865730286,1.0,0.0,0.0,3.635506629943848,3.635530710220337,8.819078516353329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52978515625,0.0,1517.4669189453125,1895.4371337890625,0.0,3837.040283203125,0.902083456516266,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076837420463562,0.2556684911251068,0.2345100343227386,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1292419433594,0.8647944927215576,0.4796506464481354,0.4577661156654358,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513554573059,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457547128200531,0.3317800164222717,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205058932304382,1.0142649412155151,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.9816648960113525,2.9816577434539795,7.147693395381793e-06,2.3029208183288574,0.8995987772941589,0.8995987772941589,0.0,191.28350830078125,165.0,49737.91796875,-0.0,2487.6533203125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349689483642578,1.0,0.0,0.0,3.640624761581421,3.640648603439331,8.843927048474143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.708984375,0.0,1521.624755859375,1895.4371337890625,0.0,3726.601318359375,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076837420463562,0.2556684911251068,0.2345100343227386,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1292419433594,0.8647944927215576,0.4796506464481354,0.4577661156654358,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346120834350586,0.4449513554573059,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457547128200531,0.3317800164222717,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205058932304382,1.0142649412155151,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.9816648960113525,2.9816577434539795,7.147693395381793e-06,2.3029208183288574,0.8995987772941589,0.8995987772941589,0.0,191.28350830078125,165.0,49737.91796875,-0.0,2487.6533203125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349689483642578,1.0,0.0,0.0,3.640624761581421,3.640648603439331,8.843927048474143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.708984375,0.0,1521.624755859375,1895.4371337890625,0.0,3726.601318359375,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307017803192,0.2340140640735626,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.8767811059951782,0.4788519740104675,0.4565162658691406,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358517408370972,0.4454536139965057,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897238731384277,0.345719963312149,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203759998083114,1.0113372802734375,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078553988249e-06,2.298621416091919,0.9054771065711976,0.9054771065711976,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.8154296875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215187072754,1.0,0.0,0.0,3.653753042221069,3.653777122497559,8.907825304049766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22705078125,0.0,1534.598388671875,1895.4371337890625,0.0,3621.62109375,0.9058803915977478,1.0,0.0,3.0,1.0,0.0
