time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307017803192,0.2340140640735626,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.8767811059951782,0.4788519740104675,0.4565162658691406,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358517408370972,0.4454536139965057,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897238731384277,0.345719963312149,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203759998083114,1.0113372802734375,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078553988249e-06,2.298621416091919,0.9054771065711976,0.9054771065711976,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.8154296875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215187072754,1.0,0.0,0.0,3.653753042221069,3.653777122497559,8.907825304049766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22705078125,0.0,1534.598388671875,1895.4371337890625,0.0,3621.62109375,0.9058803915977478,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552323341369629,0.2336769253015518,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.8832351565361023,0.477991372346878,0.455780416727066,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.6357232928276062,0.4455289840698242,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.795754075050354,0.3453681766986847,0.3309211730957031,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948740005493,0.2201111763715744,1.0097830295562744,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672204017639,1.0,1.0,0.0,1.0,-2.97255539894104,2.972548246383667,7.104512860678369e-06,2.296069622039795,0.9054712653160096,0.9054712653160096,0.0,174.35513305664062,153.0,49313.7578125,-0.0,2384.9619140625,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930222749710083,1.0,0.0,0.0,3.659779787063599,3.659803867340088,8.937235520534159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7109375,0.0,1541.7474365234375,1895.4371337890625,0.0,3683.18310546875,0.907213568687439,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073822975159,0.2543825209140777,0.2329012006521225,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.8888670206069946,0.4765770733356476,0.4544775784015655,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351240158081,0.444984495639801,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971976280212,0.3445780277252197,0.3301612734794616,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920617818832397,0.2195319533348083,1.0068954229354858,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180384635925,1.0,1.0,0.0,1.0,-2.9650254249572754,2.9650182723999023,7.068850663927151e-06,2.290377378463745,0.9056274890899658,0.9056274890899658,0.0,169.20143127441406,141.0,49336.3984375,-0.0,2345.240478515625,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934329867362976,1.0,0.0,0.0,3.6634485721588135,3.663472652435303,8.955163366408669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.7451171875,0.0,1546.4234619140625,1895.4371337890625,0.0,3720.76416015625,0.9081106185913086,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090175628662,0.230575680732727,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479309082031,0.8993340730667114,0.4727628827095032,0.4508474767208099,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429120719432831,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421623408794403,0.3277939260005951,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.217713251709938,0.9980657696723938,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419188499450684,6.95950620865915e-06,2.2726950645446777,0.9006073474884033,0.9006073474884033,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664059638976,1.0,0.0,0.0,3.6618635654449454,3.661887645721436,8.947415039983753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0947265625,0.0,1547.08837890625,1895.4371337890625,0.0,3825.648193359375,0.9079484939575196,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090175628662,0.230575680732727,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479309082031,0.8993340730667114,0.4727628827095032,0.4508474767208099,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429120719432831,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421623408794403,0.3277939260005951,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.217713251709938,0.9980657696723938,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419188499450684,6.95950620865915e-06,2.2726950645446777,0.9006073474884033,0.9006073474884033,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664059638976,1.0,0.0,0.0,3.6618635654449454,3.661887645721436,8.947415039983753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0947265625,0.0,1547.08837890625,1895.4371337890625,0.0,3825.648193359375,0.9079484939575196,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236786842346,0.2498953342437744,0.228669673204422,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512145996094,0.90650475025177,0.4697338938713074,0.4479353129863739,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291570663452148,0.4409248530864715,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.816579282283783,0.3401225209236145,0.3257814943790436,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809067726135,0.2161383032798767,0.9904513359069824,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.922182559967041,2.922175645828247,6.8666436163766775e-06,2.2575457096099854,0.8937669396400452,0.8937669396400452,0.0,152.76522827148438,129.0,51122.53515625,-0.0,2187.11865234375,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954007089138031,1.0,0.0,0.0,3.651079654693604,3.6511037349700928,8.894793950275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.40966796875,0.0,1537.4716796875,1895.4371337890625,0.0,3898.98828125,0.9057305455207824,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.74044269323349,0.2488388270139694,0.2276370823383331,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61358642578125,0.9094452857971193,0.4681524038314819,0.4463647305965423,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278495788574219,0.437494546175003,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089298248291,0.3390321433544159,0.3246773183345794,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.707718014717102,0.2152850180864334,0.9862852096557616,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.90860652923584,2.908599615097046,6.803277301514754e-06,2.247185230255127,0.8903675675392151,0.8903675675392151,0.0,149.88645935058594,117.0,50963.1796875,-0.0,2149.45703125,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954830527305603,1.0,0.0,0.0,3.642732858657837,3.642756938934326,8.854171937855426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.53125,0.0,1529.26220703125,1895.4371337890625,0.0,3906.373291015625,0.9039826989173888,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295229434967,0.2251355946063995,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401123046875,0.9206369519233704,0.4646835327148437,0.4423937201499939,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282831430435181,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407054901123,0.3366725742816925,0.3218585848808288,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132946997880935,0.9750539660453796,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.86281418800354,2.8628077507019043,6.590652446902823e-06,2.211763858795166,0.8830095529556274,0.8830095529556274,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.4195556640625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825967788696,1.0,0.0,0.0,3.6160035133361816,3.616027355194092,8.724709914531559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76318359375,0.0,1500.9920654296875,1895.4371337890625,0.0,3782.2841796875,0.8981554508209229,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295229434967,0.2251355946063995,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401123046875,0.9206369519233704,0.4646835327148437,0.4423937201499939,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282831430435181,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407054901123,0.3366725742816925,0.3218585848808288,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132946997880935,0.9750539660453796,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.86281418800354,2.8628077507019043,6.590652446902823e-06,2.211763858795166,0.8830095529556274,0.8830095529556274,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.4195556640625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825967788696,1.0,0.0,0.0,3.6160035133361816,3.616027355194092,8.724709914531559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76318359375,0.0,1500.9920654296875,1895.4371337890625,0.0,3782.2841796875,0.8981554508209229,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.245665818452835,0.2236668467521667,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.9381112456321716,0.4625442326068878,0.4397831559181213,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641711235046,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004936218262,0.3353182077407837,0.3200390934944153,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512574911117,0.9670705199241638,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194265365600586,6.392311661329586e-06,2.178196907043457,0.8761353492736816,0.8761353492736816,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.1708984375,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92429780960083,1.0,0.0,0.0,3.586658000946045,3.586681604385376,8.583674571127631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61474609375,0.0,1469.637939453125,1895.4371337890625,0.0,3628.767333984375,0.8916716575622559,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.245665818452835,0.2236668467521667,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898010253906,0.9381112456321716,0.4625442326068878,0.4397831559181213,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641711235046,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004936218262,0.3353182077407837,0.3200390934944153,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512574911117,0.9670705199241638,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194265365600586,6.392311661329586e-06,2.178196907043457,0.8761353492736816,0.8761353492736816,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.1708984375,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92429780960083,1.0,0.0,0.0,3.586658000946045,3.586681604385376,8.583674571127631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61474609375,0.0,1469.637939453125,1895.4371337890625,0.0,3628.767333984375,0.8916716575622559,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474702835083,0.2453225553035736,0.2231705635786056,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.944822371006012,0.4617440402507782,0.4388047754764557,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382848620414734,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.844953179359436,0.3348559141159057,0.3193979263305664,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347286224365,0.2116368860006332,0.9642656445503236,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.80359411239624,2.8035876750946045,6.320293778117048e-06,2.1657772064208984,0.873388409614563,0.873388409614563,0.0,126.3940658569336,108.0,45605.1875,-0.0,1863.080810546875,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138935208320618,1.0,0.0,0.0,3.571254253387451,3.5712778568267822,8.510103839398653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49560546875,0.0,1453.126220703125,1895.4371337890625,0.0,3532.701171875,0.8882862329483032,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824927330017,0.2450948506593704,0.2228575050830841,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531921386719,0.9500402212142944,0.4611121118068695,0.4380804896354675,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.642235517501831,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490379452705383,0.3345364928245544,0.3189660310745239,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.732690691947937,0.2113594710826873,0.9623610973358154,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863697052002,1.0,1.0,0.0,1.0,-2.791904926300049,2.791898727416992,6.267561730055604e-06,2.1566832065582275,0.8697925806045532,0.8697925806045532,0.0,123.55412292480467,126.0,45200.3828125,-0.0,1831.3262939453125,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078737497329712,1.0,0.0,0.0,3.5563173294067383,3.5563406944274902,8.439064913545735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23388671875,0.0,1437.3271484375,1895.4371337890625,0.0,3476.860595703125,0.8849373459815979,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.765730082988739,0.2447972744703292,0.2225708365440368,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.9470058679580688,0.4601031243801117,0.4370806813240051,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855569064617157,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469568490982056,0.3341415524482727,0.3185463845729828,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.211054652929306,0.9607844948768616,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857315063477,2.790850877761841,6.2622652876598295e-06,2.1556007862091064,0.8643594980239868,0.8643594980239868,0.0,124.41986083984376,144.0,43667.19140625,-0.0,1833.8414306640625,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799297332764,1.0,0.0,0.0,3.52698016166687,3.527003049850464,8.300405625050189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.187744140625,1895.4371337890625,0.0,3335.2607421875,0.8783957958221436,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.765730082988739,0.2447972744703292,0.2225708365440368,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.9470058679580688,0.4601031243801117,0.4370806813240051,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855569064617157,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469568490982056,0.3341415524482727,0.3185463845729828,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.211054652929306,0.9607844948768616,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857315063477,2.790850877761841,6.2622652876598295e-06,2.1556007862091064,0.8643594980239868,0.8643594980239868,0.0,124.41986083984376,144.0,43667.19140625,-0.0,1833.8414306640625,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799297332764,1.0,0.0,0.0,3.52698016166687,3.527003049850464,8.300405625050189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.187744140625,1895.4371337890625,0.0,3335.2607421875,0.8783957958221436,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564208507537842,0.2446658909320831,0.2226305902004242,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399719238281,0.9331517815589904,0.4593545198440552,0.4365446269512176,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861908912659,0.4002358615398407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360732078552,0.3340078592300415,0.3185858130455017,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413594007492,0.9611687660217284,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808414936065674,6.341265361697879e-06,2.1691348552703857,0.8600497245788574,0.8600497245788574,0.0,130.7233123779297,162.0,42320.6953125,-0.0,1891.4161376953125,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879163384437561,1.0,0.0,0.0,3.500553131103516,3.5005757808685303,8.176484698196873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40966796875,0.0,1378.180908203125,1895.4371337890625,0.0,3208.739501953125,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564208507537842,0.2446658909320831,0.2226305902004242,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399719238281,0.9331517815589904,0.4593545198440552,0.4365446269512176,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861908912659,0.4002358615398407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360732078552,0.3340078592300415,0.3185858130455017,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413594007492,0.9611687660217284,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808414936065674,6.341265361697879e-06,2.1691348552703857,0.8600497245788574,0.8600497245788574,0.0,130.7233123779297,162.0,42320.6953125,-0.0,1891.4161376953125,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879163384437561,1.0,0.0,0.0,3.500553131103516,3.5005757808685303,8.176484698196873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40966796875,0.0,1378.180908203125,1895.4371337890625,0.0,3208.739501953125,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590512990951,0.2229326218366623,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.9134649634361268,0.4587729871273041,0.436315655708313,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478380203247,0.422695904970169,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173323631287,0.3340530097484588,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925282955169,0.9625900983810424,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632894515991,2.8376264572143555,6.47400747766369e-06,2.1917600631713867,0.8568923473358154,0.8568923473358154,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0772705078125,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867026150226593,1.0,0.0,0.0,3.478259563446045,3.4782819747924805,8.072671562331379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7236328125,0.0,1354.5430908203125,1895.4371337890625,0.0,3094.913330078125,0.8674373626708984,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590512990951,0.2229326218366623,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.9134649634361268,0.4587729871273041,0.436315655708313,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478380203247,0.422695904970169,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173323631287,0.3340530097484588,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925282955169,0.9625900983810424,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632894515991,2.8376264572143555,6.47400747766369e-06,2.1917600631713867,0.8568923473358154,0.8568923473358154,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0772705078125,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867026150226593,1.0,0.0,0.0,3.478259563446045,3.4782819747924805,8.072671562331379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7236328125,0.0,1354.5430908203125,1895.4371337890625,0.0,3094.913330078125,0.8674373626708984,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447255998849868,0.2232512533664703,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9003433585166931,0.4582792818546295,0.4361188411712646,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341846466064453,0.3193373382091522,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.2108308970928192,0.9636907577514648,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602449893951416,2.8602383136749268,6.578316515515326e-06,2.209549188613892,0.8547277450561523,0.8547277450561523,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.72509765625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855541467666626,1.0,0.0,0.0,3.4606494903564453,3.4606716632843018,7.991135930751625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09423828125,0.0,1335.8240966796875,1895.4371337890625,0.0,2987.197998046875,0.8634344935417175,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447255998849868,0.2232512533664703,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9003433585166931,0.4582792818546295,0.4361188411712646,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341846466064453,0.3193373382091522,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.2108308970928192,0.9636907577514648,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602449893951416,2.8602383136749268,6.578316515515326e-06,2.209549188613892,0.8547277450561523,0.8547277450561523,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.72509765625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855541467666626,1.0,0.0,0.0,3.4606494903564453,3.4606716632843018,7.991135930751625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09423828125,0.0,1335.8240966796875,1895.4371337890625,0.0,2987.197998046875,0.8634344935417175,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313399314880371,0.2447585314512252,0.2233749032020568,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8953819870948792,0.4580407440662384,0.4359846115112304,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838274002075,0.446870356798172,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002272605896,0.3342551589012146,0.3195033967494964,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370079994202,0.2107924818992614,0.964039981365204,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539060235023499,1.0,1.0,0.0,1.0,-2.869253158569336,2.869246482849121,6.620037765969755e-06,2.216606378555298,0.8544403910636902,0.8544403910636902,0.0,152.4007568359375,168.0,38609.97265625,-0.0,2095.2900390625,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475128412246704,1.0,0.0,0.0,3.4532995223999023,3.453321933746338,7.957228262966964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99169921875,0.0,1327.911376953125,1895.4371337890625,0.0,2911.981201171875,0.8617863655090332,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305722236633,0.2448246031999588,0.223576620221138,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8901655673980713,0.4578538537025451,0.4359566569328308,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682927131652,0.6417752504348755,0.4496824443340301,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.804794430732727,0.3343588411808014,0.3197475969791412,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927983164787292,0.2107740044593811,0.9646351933479308,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566081404685974,1.0,1.0,0.0,1.0,-2.873847961425781,2.8738412857055664,6.6418615460861474e-06,2.220426321029663,0.8533861041069031,0.8533861041069031,0.0,155.9652862548828,171.0,38369.66796875,-0.0,2120.46875,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435961604118347,1.0,0.0,0.0,3.4475197792053223,3.4475419521331787,7.930614742690523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2783203125,0.0,1321.78662109375,1895.4371337890625,0.0,2875.331787109375,0.8604280352592468,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515141487122,0.2448959201574325,0.2238876670598983,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8806717395782471,0.4574540555477142,0.4358288049697876,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997459411621,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345192074775696,0.3201555907726288,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088416814804,0.9655452370643616,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747313022613525,2.8747246265411377,6.646080237260321e-06,2.221169233322144,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.015625,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340839385986,1.0,0.0,0.0,3.438352108001709,3.4383740425109863,7.888492064012098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.11083984375,0.0,1311.897216796875,1895.4371337890625,0.0,2752.487060546875,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515141487122,0.2448959201574325,0.2238876670598983,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8806717395782471,0.4574540555477142,0.4358288049697876,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997459411621,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345192074775696,0.3201555907726288,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088416814804,0.9655452370643616,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747313022613525,2.8747246265411377,6.646080237260321e-06,2.221169233322144,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.015625,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340839385986,1.0,0.0,0.0,3.438352108001709,3.4383740425109863,7.888492064012098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.11083984375,0.0,1311.897216796875,1895.4371337890625,0.0,2752.487060546875,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487672805786,0.2449941784143448,0.2241464704275131,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.8741182088851929,0.4571446478366852,0.4357008337974548,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493088722229004,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.79100501537323,0.3347110152244568,0.3205155730247497,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873393058776,0.9662904739379884,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.8767013549804688,6.6553830038174056e-06,2.2227678298950195,0.8526564240455627,0.8526564240455627,0.0,167.35716247558594,177.0,35368.73046875,-0.0,2181.166015625,1.0,283.03973388671875,285.4989318847656,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159082531929016,1.0,0.0,0.0,3.4329986572265625,3.43302059173584,7.863946507313813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3017578125,0.0,1305.853759765625,1895.4371337890625,0.0,2617.704833984375,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487672805786,0.2449941784143448,0.2241464704275131,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.8741182088851929,0.4571446478366852,0.4357008337974548,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493088722229004,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.79100501537323,0.3347110152244568,0.3205155730247497,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873393058776,0.9662904739379884,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.8767013549804688,6.6553830038174056e-06,2.2227678298950195,0.8526564240455627,0.8526564240455627,0.0,167.35716247558594,177.0,35368.73046875,-0.0,2181.166015625,1.0,283.03973388671875,285.4989318847656,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159082531929016,1.0,0.0,0.0,3.4329986572265625,3.43302059173584,7.863946507313813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3017578125,0.0,1305.853759765625,1895.4371337890625,0.0,2617.704833984375,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449713945388,0.2241953909397125,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.868502676486969,0.4564677774906158,0.4353659749031067,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852623462677,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345802724361419,0.3206722438335418,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104649990797042,0.96644127368927,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.8773038387298584,6.658441179752117e-06,2.223353862762451,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.02197265625,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098783493041992,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752804549454595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.33642578125,1895.4371337890625,0.0,2562.07275390625,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449713945388,0.2241953909397125,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.868502676486969,0.4564677774906158,0.4353659749031067,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852623462677,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345802724361419,0.3206722438335418,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104649990797042,0.96644127368927,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.8773038387298584,6.658441179752117e-06,2.223353862762451,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.02197265625,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098783493041992,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752804549454595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.33642578125,1895.4371337890625,0.0,2562.07275390625,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071389555931091,0.2439457476139068,0.2237687557935714,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8626217842102051,0.4551449418067932,0.4344533383846283,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415048837661743,0.4497161209583282,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.3339009284973144,0.3203397989273071,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519653081894,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640937044721795e-06,2.220503330230713,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.069091796875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809364914894104,1.0,0.0,0.0,3.363301992416382,3.363323211669922,7.547881182290439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.3526611328125,1895.4371337890625,0.0,2557.345947265625,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071389555931091,0.2439457476139068,0.2237687557935714,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8626217842102051,0.4551449418067932,0.4344533383846283,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415048837661743,0.4497161209583282,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.3339009284973144,0.3203397989273071,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519653081894,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640937044721795e-06,2.220503330230713,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.069091796875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809364914894104,1.0,0.0,0.0,3.363301992416382,3.363323211669922,7.547881182290439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.3526611328125,1895.4371337890625,0.0,2557.345947265625,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
