time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.704475998878479,0.2433973997831344,0.2233973741531372,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.8596156239509583,0.4543026983737945,0.4337974786758423,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698520302772522,0.6410244703292847,0.449491024017334,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782941460609436,0.3333983719348907,0.3199986219406128,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604188919067,0.2094186544418335,0.963627278804779,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162083625793,1.0,1.0,0.0,1.0,-2.869927406311035,2.8699207305908203,6.624673915212043e-06,2.2178101539611816,0.8454588651657104,0.8454588651657104,0.0,177.89468383789062,183.0,33986.6796875,-0.0,2221.171875,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089785575866699,1.0,0.0,0.0,3.3278608322143555,3.3278818130493164,7.389646157207608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.24267578125,0.0,1194.4083251953125,1895.4371337890625,0.0,2553.7900390625,0.8311092853546143,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018122673034668,0.242789015173912,0.2229628413915634,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8566638827323914,0.4533850848674774,0.4330597519874573,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399691581726,0.6404518485069275,0.4491935670375824,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308317184448,0.3328226506710052,0.3195790946483612,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.20892433822155,0.9619653224945068,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656604290008545,2.86565375328064,6.605069756915327e-06,2.2145485877990723,0.8428577184677124,0.8428577184677124,0.0,179.91847229003906,186.0,33772.94140625,-0.0,2223.733642578125,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082043528556824,1.0,0.0,0.0,3.3044238090515137,3.3044443130493164,7.285926244549046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3896484375,0.0,1171.1815185546875,1895.4371337890625,0.0,2546.667236328125,0.8227105736732483,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558769226074,0.2420613020658493,0.2224195599555969,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8534427285194397,0.452297955751419,0.4321589767932892,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397395730018616,0.4487931728363037,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727024555206299,0.3321160972118377,0.3190355002880096,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164602518081,0.9598062038421632,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.860196113586426,2.860189437866211,6.579974069609307e-06,2.210357189178467,0.8396620750427246,0.8396620750427246,0.0,182.113525390625,186.0,33458.51953125,-0.0,2225.06298828125,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067559003829956,1.0,0.0,0.0,3.259870767593384,3.2598907947540283,7.090780513863137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.16259765625,0.0,1126.690673828125,1895.4371337890625,0.0,2533.350830078125,0.8148154616355896,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965809464454651,0.2414628714323043,0.2219664007425308,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.8509969115257263,0.4514090716838836,0.4314159750938415,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391357779502869,0.448447972536087,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704658508300781,0.3315242230892181,0.3185703158378601,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062146902084,0.957945704460144,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744857788086,1.0,1.0,0.0,1.0,-2.855548858642578,2.8555424213409424,6.5586559685471e-06,2.206786632537842,0.8368360996246338,0.8368360996246338,0.0,183.7783050537109,189.0,33245.65234375,-0.0,2225.200927734375,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053029179573059,1.0,0.0,0.0,3.235050678253174,3.2350707054138184,6.983216849221208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58251953125,0.0,1103.1240234375,1895.4371337890625,0.0,2520.0068359375,0.8061147332191467,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479018688202,0.2208693325519561,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8456857204437256,0.4493165612220764,0.4296368360519409,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.4475788474082947,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966024398803,0.3174148797988891,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699845552444,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.844060182571411,6.506093541247537e-06,2.1979475021362305,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.5703125,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010305762290955,1.0,0.0,0.0,3.157103538513184,3.157122611999512,6.650755608461623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1030.1357421875,1895.4371337890625,0.0,2480.851318359375,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479018688202,0.2208693325519561,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8456857204437256,0.4493165612220764,0.4296368360519409,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.4475788474082947,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966024398803,0.3174148797988891,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699845552444,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.844060182571411,6.506093541247537e-06,2.1979475021362305,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.5703125,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010305762290955,1.0,0.0,0.0,3.157103538513184,3.157122611999512,6.650755608461623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1030.1357421875,1895.4371337890625,0.0,2480.851318359375,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978549718856,0.2194879800081253,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8467223048210144,0.4471618235111236,0.4275353550910949,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361135840415955,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285955190658569,0.3159254491329193,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438757736759726e-06,2.186579704284668,0.8215606808662415,0.8215606808662415,0.0,184.5247039794922,165.0,32031.46484375,-0.0,2184.086669921875,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958496809005737,1.0,0.0,0.0,3.0717883110046387,3.0718064308166504,6.296162382568582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93896484375,0.0,954.2971801757812,1895.4371337890625,0.0,2433.542236328125,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.2385978549718856,0.2194879800081253,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8467223048210144,0.4471618235111236,0.4275353550910949,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361135840415955,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285955190658569,0.3159254491329193,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438757736759726e-06,2.186579704284668,0.8215606808662415,0.8215606808662415,0.0,184.5247039794922,165.0,32031.46484375,-0.0,2184.086669921875,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958496809005737,1.0,0.0,0.0,3.0717883110046387,3.0718064308166504,6.296162382568582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93896484375,0.0,954.2971801757812,1895.4371337890625,0.0,2433.542236328125,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639460325241,0.2179682254791259,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8518630266189575,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345027685165405,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270692825317383,0.3142506778240204,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.940064251422882,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127214908599854,2.8127150535583496,6.363636657624738e-06,2.173798084259033,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.33203125,-0.0,2123.492431640625,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899179458618164,1.0,0.0,0.0,2.979703903198242,2.979721069335937,5.924333663642756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91455078125,0.0,877.0217895507812,1895.4371337890625,0.0,2379.6279296875,0.7456916570663452,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639460325241,0.2179682254791259,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8518630266189575,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345027685165405,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270692825317383,0.3142506778240204,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.940064251422882,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127214908599854,2.8127150535583496,6.363636657624738e-06,2.173798084259033,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.33203125,-0.0,2123.492431640625,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899179458618164,1.0,0.0,0.0,2.979703903198242,2.979721069335937,5.924333663642756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91455078125,0.0,877.0217895507812,1895.4371337890625,0.0,2379.6279296875,0.7456916570663452,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.699500560760498,0.2364546954631805,0.2171811908483505,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.8555433750152588,0.4438991844654083,0.4240761995315552,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336814165115356,0.4444881975650787,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325633049011,0.3263011276721954,0.3133721053600311,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058755874634,0.2033029347658157,0.936388909816742,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873753547668,1.0,1.0,0.0,1.0,-2.8040666580200195,2.804060220718384,6.324544301605783e-06,2.1671135425567627,0.8074213862419128,0.8074213862419128,0.0,173.42202758789062,153.0,30951.947265625,-0.0,2088.67822265625,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866613864898682,1.0,0.0,0.0,2.9238505363464355,2.9238672256469727,5.704317231902678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.0546875,0.0,831.8527221679688,1895.4371337890625,0.0,2350.150146484375,0.7352791428565979,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221985816956,0.2357492297887802,0.2163869887590408,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.8598852753639221,0.4428077936172485,0.422884076833725,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.632846474647522,0.443793386220932,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965271949768,0.3255296647548675,0.3124784231185913,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509791612625,0.9326583743095398,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.7952868938446045,2.795280694961548,6.2850076574250124e-06,2.1603312492370605,0.8021645545959473,0.8021645545959473,0.0,168.7462158203125,141.0,30611.97265625,-0.0,2051.968505859375,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832760214805603,1.0,0.0,0.0,2.881322860717773,2.8813393115997314,5.539584435609868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3408203125,0.0,799.479248046875,1895.4371337890625,0.0,2319.603271484375,0.7226155400276184,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124795913696,0.2343510091304779,0.2147769629955291,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.870413064956665,0.4406251013278961,0.420462965965271,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488151550293,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807784557342,0.3106501400470733,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555318117141,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204837973200483e-06,2.1465094089508057,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.494140625,-0.0,1974.8851318359373,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759365439414978,1.0,0.0,0.0,2.777031183242798,2.7770466804504395,5.145823251950787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49658203125,0.0,722.6688232421875,1895.4371337890625,0.0,2253.734619140625,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124795913696,0.2343510091304779,0.2147769629955291,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.870413064956665,0.4406251013278961,0.420462965965271,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488151550293,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807784557342,0.3106501400470733,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555318117141,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204837973200483e-06,2.1465094089508057,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.494140625,-0.0,1974.8851318359373,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759365439414978,1.0,0.0,0.0,2.777031183242798,2.7770466804504395,5.145823251950787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49658203125,0.0,722.6688232421875,1895.4371337890625,0.0,2253.734619140625,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329670190811157,0.2131548225879669,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.883433997631073,0.4384444653987884,0.4180160760879516,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745169639587,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625771522522,0.3224247097969055,0.308788001537323,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701278448104,0.9174129962921144,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285926818848,2.759279727935791,6.124155788711505e-06,2.1325066089630127,0.7790458798408508,0.7790458798408508,0.0,147.7703399658203,117.0,29030.5859375,-0.0,1895.2080078125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678910493850708,1.0,0.0,0.0,2.6672658920288086,2.6672801971435547,4.747073489852483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60498046875,0.0,647.5375366210938,1895.4371337890625,0.0,2182.1337890625,0.6727060079574585,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329670190811157,0.2131548225879669,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.883433997631073,0.4384444653987884,0.4180160760879516,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745169639587,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625771522522,0.3224247097969055,0.308788001537323,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701278448104,0.9174129962921144,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285926818848,2.759279727935791,6.124155788711505e-06,2.1325066089630127,0.7790458798408508,0.7790458798408508,0.0,147.7703399658203,117.0,29030.5859375,-0.0,1895.2080078125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678910493850708,1.0,0.0,0.0,2.6672658920288086,2.6672801971435547,4.747073489852483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60498046875,0.0,647.5375366210938,1895.4371337890625,0.0,2182.1337890625,0.6727060079574585,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.2315377593040466,0.2115875631570816,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8950840830802917,0.4362106621265411,0.41562020778656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232949256897,0.3208082318305969,0.3069678246974945,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.198742538690567,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978010449325666e-06,2.1070234775543213,0.766106367111206,0.766106367111206,0.0,138.3763427734375,105.0,28104.09765625,-0.0,1800.2584228515625,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025067329407,1.0,0.0,0.0,2.5522942543029785,2.552307605743408,4.346651394371293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84423828125,0.0,574.8658447265625,1895.4371337890625,0.0,2103.829345703125,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.2315377593040466,0.2115875631570816,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8950840830802917,0.4362106621265411,0.41562020778656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232949256897,0.3208082318305969,0.3069678246974945,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.198742538690567,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978010449325666e-06,2.1070234775543213,0.766106367111206,0.766106367111206,0.0,138.3763427734375,105.0,28104.09765625,-0.0,1800.2584228515625,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025067329407,1.0,0.0,0.0,2.5522942543029785,2.552307605743408,4.346651394371293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84423828125,0.0,574.8658447265625,1895.4371337890625,0.0,2103.829345703125,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.2300520986318588,0.2099610418081283,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.9083905816078186,0.4339064061641693,0.4131509363651275,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624757766724,0.3191226124763489,0.305074393749237,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.197373628616333,0.902395725250244,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.8016375987790525e-06,2.075704336166382,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.51171875,-0.0,1695.4830322265625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486778497695923,1.0,0.0,0.0,2.432027578353882,2.432039976119995,3.9466655721298594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05859375,0.0,505.1488342285156,1895.4371337890625,0.0,2014.023681640625,0.6183198690414429,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.2300520986318588,0.2099610418081283,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.9083905816078186,0.4339064061641693,0.4131509363651275,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624757766724,0.3191226124763489,0.305074393749237,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.197373628616333,0.902395725250244,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.8016375987790525e-06,2.075704336166382,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.51171875,-0.0,1695.4830322265625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486778497695923,1.0,0.0,0.0,2.432027578353882,2.432039976119995,3.9466655721298594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05859375,0.0,505.1488342285156,1895.4371337890625,0.0,2014.023681640625,0.6183198690414429,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836165428162,0.2293007224798202,0.2091292291879654,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9166296124458312,0.4327406883239746,0.4118912816047668,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615122795105,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281064629554749,0.3182644844055176,0.3041024506092071,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884434223175,0.8985235095024109,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.6641592979431152,2.664153575897217,5.709494416805683e-06,2.059142827987671,0.7448990941047668,0.7448990941047668,0.0,123.67704010009766,93.0,26545.7734375,-0.0,1641.6240234375,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429259419441223,1.0,0.0,0.0,2.3628246784210205,2.362836599349976,3.7252578977131634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.36083984375,0.0,467.2958679199219,1895.4371337890625,0.0,1964.5701904296875,0.6050488352775574,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890229225159,0.2285467684268951,0.2082950919866562,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.9259769320487976,0.4315696060657501,0.4106273651123047,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.637748122215271,0.3840126395225525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348468542098999,0.317399114370346,0.303123265504837,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.196010410785675,0.8946660161018372,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421167850494385,2.642111301422119,5.615361260424834e-06,2.042083501815796,0.737327516078949,0.737327516078949,0.0,118.54169464111328,96.0,26050.7890625,-0.0,1587.2012939453125,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368775606155396,1.0,0.0,0.0,2.3069908618927,2.307002305984497,3.551281793079397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.44287109375,0.0,439.083984375,1895.4371337890625,0.0,1913.0411376953125,0.589611291885376,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210854530334,0.2275988757610321,0.207303762435913,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.9338377714157104,0.4300886690616607,0.4090865552425384,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417215466499329,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.840518593788147,0.3163036108016968,0.301944762468338,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.195176899433136,0.890190839767456,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304234504699,1.0,1.0,0.0,1.0,-2.620656967163086,2.6206514835357666,5.524092557607219e-06,2.0252909660339355,0.7274912595748901,0.7274912595748901,0.0,114.19248962402344,96.0,25363.1953125,-0.0,1537.928955078125,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286180257797241,1.0,0.0,0.0,2.2191696166992188,2.2191803455352783,3.28605125332615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47119140625,0.0,395.9850769042969,1895.4371337890625,0.0,1843.5018310546875,0.5722299218177795,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829723358154,0.2270697057247162,0.2067768573760986,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.9369015693664552,0.4292630553245544,0.4082546830177307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333226203918,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557349205017,0.3156906366348266,0.3013124465942383,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381068229675,0.1947201937437057,0.8878602981567383,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982857227325,1.0,1.0,0.0,1.0,-2.610759735107422,2.6107542514801025,5.482341293827631e-06,2.017590284347534,0.7218050956726074,0.7218050956726074,0.0,112.4186782836914,99.0,25027.037109375,-0.0,1516.4832763671875,1.0,283.1499938964844,285.8907165527344,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238736152648926,1.0,0.0,0.0,2.1781041622161865,2.178114652633667,3.165560826801084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7841796875,0.0,377.3895263671875,1895.4371337890625,0.0,1804.0096435546875,0.5601382255554199,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137327194214,0.2256264686584472,0.2053858935832977,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.9416102766990662,0.4270178079605102,0.4060364365577698,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462286591529846,0.3140122294425964,0.2996302545070648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859007596969,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.391023933043471e-06,2.000649690628052,0.7058369517326355,0.7058369517326355,0.0,109.21601104736328,102.0,24019.11328125,-0.0,1472.89990234375,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102806568145752,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927400711662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8837890625,0.0,320.8584899902344,1895.4371337890625,0.0,1692.8115234375,0.5302450656890869,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137327194214,0.2256264686584472,0.2053858935832977,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.9416102766990662,0.4270178079605102,0.4060364365577698,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462286591529846,0.3140122294425964,0.2996302545070648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859007596969,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.391023933043471e-06,2.000649690628052,0.7058369517326355,0.7058369517326355,0.0,109.21601104736328,102.0,24019.11328125,-0.0,1472.89990234375,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102806568145752,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927400711662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8837890625,0.0,320.8584899902344,1895.4371337890625,0.0,1692.8115234375,0.5302450656890869,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601705193519592,0.2242202013731002,0.2040887773036956,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.9419692754745485,0.4248418509960174,0.4039462506771087,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604616165161,0.3123693168163299,0.2980448305606842,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327075996319763e-06,1.9887075424194336,0.6895454525947571,0.6895454525947571,0.0,107.8929214477539,105.0,23007.3515625,-0.0,1446.655029296875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320374488831,1.0,0.0,0.0,1.9151219129562376,1.9151307344436648,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9662780761719,1895.4371337890625,0.0,1581.9273681640625,0.5002573132514954,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601705193519592,0.2242202013731002,0.2040887773036956,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.9419692754745485,0.4248418509960174,0.4039462506771087,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604616165161,0.3123693168163299,0.2980448305606842,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327075996319763e-06,1.9887075424194336,0.6895454525947571,0.6895454525947571,0.0,107.8929214477539,105.0,23007.3515625,-0.0,1446.655029296875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320374488831,1.0,0.0,0.0,1.9151219129562376,1.9151307344436648,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9662780761719,1895.4371337890625,0.0,1581.9273681640625,0.5002573132514954,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050230026245,0.2228523045778274,0.2028682380914688,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.9392370581626892,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107641041278839,0.2965390384197235,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724341869354,0.8709236979484558,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.282039182930021e-06,1.9802606105804443,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2119140625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220185279846,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.12344247074725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.462890625,0.0,224.90725708007807,1895.4371337890625,0.0,1471.110595703125,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050230026245,0.2228523045778274,0.2028682380914688,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.9392370581626892,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107641041278839,0.2965390384197235,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724341869354,0.8709236979484558,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.282039182930021e-06,1.9802606105804443,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2119140625,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220185279846,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.12344247074725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.462890625,0.0,224.90725708007807,1895.4371337890625,0.0,1471.110595703125,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328742980957,0.222163125872612,0.2022744864225387,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82598876953125,0.936989724636078,0.4216848015785217,0.4010026454925537,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553305625916,0.363770455121994,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.842680037021637,0.3099574148654938,0.2958039939403534,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212083339691162,0.1904584020376205,0.8682971596717834,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653308391571,1.0,1.0,0.0,1.0,-2.558480262756348,2.5584750175476074,5.264559149509296e-06,1.976976037025452,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.244140625,-0.0,1428.1881103515625,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747649908065796,1.0,0.0,0.0,1.72969388961792,1.7297015190124512,1.9963280806223338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3115234375,0.0,208.4645233154297,1895.4371337890625,0.0,1417.5799560546875,0.4617921411991119,1.0,0.0,3.0,1.0,0.0
