time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337345123291,0.2214586585760116,0.2016761004924774,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.9342432022094728,0.4206191301345825,0.4000357687473297,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744108200073,0.3656598031520843,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363129615784,0.3091361224651336,0.2950649559497833,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357944488525,0.1898272037506103,0.865638256072998,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982756137848,1.0,1.0,0.0,1.0,-2.554785966873169,2.5547807216644287,5.249362857284723e-06,1.97411859035492,0.6559895873069763,0.6559895873069763,0.0,108.76652526855467,111.0,21090.376953125,-0.0,1425.7559814453125,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677534580230713,1.0,0.0,0.0,1.678591012954712,1.678598403930664,1.8801097212417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.15380859375,0.0,193.9493560791016,1895.4371337890625,0.0,1366.1595458984375,0.4509602785110473,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495921850204468,0.2200007438659668,0.2004524171352386,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.927577018737793,0.4184382259845733,0.3980742692947387,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383012771606,0.307443618774414,0.2935587465763092,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675088927848e-06,1.9692847728729248,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.6796875,-0.0,1424.4622802734375,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541756987571716,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52783203125,0.0,169.00201416015625,1895.4371337890625,0.0,1269.59912109375,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495921850204468,0.2200007438659668,0.2004524171352386,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.927577018737793,0.4184382259845733,0.3980742692947387,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383012771606,0.307443618774414,0.2935587465763092,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675088927848e-06,1.9692847728729248,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.6796875,-0.0,1424.4622802734375,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541756987571716,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52783203125,0.0,169.00201416015625,1895.4371337890625,0.0,1269.59912109375,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082166671753,0.2184864431619644,0.1991919875144958,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.9198803305625916,0.4161988198757171,0.3960724771022796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056893944740295,0.2920100092887878,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068932533264,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201906333240913e-06,1.9651848077774048,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.078125,-0.0,1426.4857177734375,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409340500831604,1.0,0.0,0.0,1.4910883903503418,1.491094946861267,1.4835433148618904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83290100097656,1895.4371337890625,0.0,1179.47216796875,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082166671753,0.2184864431619644,0.1991919875144958,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.9198803305625916,0.4161988198757171,0.3960724771022796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056893944740295,0.2920100092887878,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068932533264,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201906333240913e-06,1.9651848077774048,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.078125,-0.0,1426.4857177734375,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409340500831604,1.0,0.0,0.0,1.4910883903503418,1.491094946861267,1.4835433148618904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83290100097656,1895.4371337890625,0.0,1179.47216796875,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322669506073,0.1979037672281265,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9117844700813292,0.4139186143875122,0.3940401971340179,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748643875122,0.3038875758647918,0.290425181388855,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549382209777,0.8484288454055786,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383636951446533,5.1821953093167394e-06,1.961468815803528,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.412109375,-0.0,1430.562744140625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627591609954834,1.0,0.0,0.0,1.4023213386535645,1.4023274183273315,1.3121650965786102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33251953125,1895.4371337890625,0.0,1092.9532470703125,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322669506073,0.1979037672281265,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9117844700813292,0.4139186143875122,0.3940401971340179,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748643875122,0.3038875758647918,0.290425181388855,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549382209777,0.8484288454055786,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383636951446533,5.1821953093167394e-06,1.961468815803528,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.412109375,-0.0,1430.562744140625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627591609954834,1.0,0.0,0.0,1.4023213386535645,1.4023274183273315,1.3121650965786102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33251953125,1895.4371337890625,0.0,1092.9532470703125,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050837516785,0.2157869189977646,0.1969566196203231,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9059830904006958,0.4122469127178192,0.3925526142120361,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516764760017395,0.3888879418373108,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195361495018005,0.3025572001934051,0.2892571985721588,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983159780502319,0.1845673769712448,0.8439693450927734,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175654888153,1.0,1.0,0.0,1.0,-2.535017490386963,2.5350124835968018,5.168553798284847e-06,1.9588944911956787,0.587806224822998,0.587806224822998,0.0,116.6894302368164,120.0,17934.24609375,-0.0,1434.3438720703125,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617626428604126,1.0,0.0,0.0,1.3390337228775024,1.33903968334198,1.1964002055719902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.60791015625,0.0,117.26262664794922,1895.4371337890625,0.0,1031.297119140625,0.3834206163883209,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327101230621338,0.2153515517711639,0.1965969949960708,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.9038581848144532,0.4116131067276001,0.3919890820980072,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511114835739136,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953362464905,0.3020507991313934,0.2888129949569702,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.1841513067483902,0.8422635197639465,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779649734497,1.0,1.0,0.0,1.0,-2.5337698459625244,2.533764839172364,5.163480182091007e-06,1.957936406135559,0.582523763179779,0.582523763179779,0.0,117.42525482177734,123.0,17699.96875,-0.0,1435.8974609375,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613776445388794,1.0,0.0,0.0,1.3153663873672483,1.3153722286224363,1.1544812394959081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.33642578125,0.0,112.9731903076172,1895.4371337890625,0.0,1008.1808471679688,0.3789838552474975,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009991645813,0.2145542800426483,0.1959388703107834,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.9000737071037292,0.4104544520378113,0.3909593224525451,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499815583229065,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145854473114014,0.3011223971843719,0.2879989743232727,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374238967896,0.1833862066268921,0.8391266465187073,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551035404205,1.0,1.0,0.0,1.0,-2.53150486946106,2.5314998626708984,5.154277459951118e-06,1.956197619438172,0.5728045701980591,0.5728045701980591,0.0,118.79459381103516,123.0,17270.92578125,-0.0,1438.8580322265625,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066184043884277,1.0,0.0,0.0,1.272522211074829,1.272527813911438,1.0804983929801892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5146484375,0.0,105.50354766845705,1895.4371337890625,0.0,966.275634765625,0.3710412085056305,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268934845924377,0.213753342628479,0.1952782720327377,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226501464844,0.8963048458099365,0.4092930555343628,0.3899278044700622,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487241983413696,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265037536621,0.3001884222030639,0.287180483341217,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489164352417,0.182614117860794,0.8359609842300415,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.489252895116806,1.0,1.0,0.0,1.0,-2.5292439460754395,2.5292389392852783,5.145100203662878e-06,1.9544621706008911,0.5629783868789673,0.5629783868789673,0.0,120.19388580322266,126.0,16839.92578125,-0.0,1441.94677734375,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992721319198608,1.0,0.0,0.0,1.230138063430786,1.2301435470581057,1.0097204494741165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78076171875,0.0,98.47702026367188,1895.4371337890625,0.0,924.7550048828124,0.3632999062538147,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227062582969666,0.2125943899154663,0.194323256611824,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8909203410148621,0.4076168537139892,0.3884400427341461,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466955542564392,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065294623374939,0.2988346517086029,0.2859948575496673,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852340698242188,0.1814923584461212,0.8313611745834351,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835488319397,1.0,1.0,0.0,1.0,-2.5259737968444824,2.5259687900543213,5.131842044647783e-06,1.951952576637268,0.5486477613449097,0.5486477613449097,0.0,122.25012969970705,126.0,16216.634765625,-0.0,1446.5423583984375,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883544683456421,1.0,0.0,0.0,1.1700018644332886,1.1700071096420288,9.13411568603806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.083984375,0.0,89.09963989257812,1895.4371337890625,0.0,866.0198974609375,0.3525210320949554,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744619369507,0.2121420055627823,0.1939507275819778,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.8888464570045471,0.4069638848304748,0.3878608047962188,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645837128162384,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.804627001285553,0.298305332660675,0.2855315506458282,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133267402649,0.1810534745454788,0.8295614123344421,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901717185974,1.0,1.0,0.0,1.0,-2.52469253540039,2.524687528610229,5.126652013132116e-06,1.9509693384170528,0.5430188775062561,0.5430188775062561,0.0,123.06031799316406,129.0,15973.658203125,-0.0,1448.3587646484375,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840012431144714,1.0,0.0,0.0,1.1469296216964722,1.1469348669052124,8.77742110105828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74658203125,0.0,85.68009948730469,1895.4371337890625,0.0,843.592041015625,0.3484523594379425,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105182558298111,0.1926145553588867,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.8815554976463318,0.4046265482902527,0.3857887089252472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978757619857788,0.296399861574173,0.2838649749755859,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.179475799202919,0.823091447353363,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.5200459957122803,5.107874585519312e-06,1.9474077224731443,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0556640625,-0.0,1454.9078369140625,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679667592048645,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382899494815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.4591293334961,1895.4371337890625,0.0,765.6555786132812,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105182558298111,0.1926145553588867,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.8815554976463318,0.4046265482902527,0.3857887089252472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978757619857788,0.296399861574173,0.2838649749755859,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.179475799202919,0.823091447353363,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.5200459957122803,5.107874585519312e-06,1.9474077224731443,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0556640625,-0.0,1454.9078369140625,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679667592048645,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382899494815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.4591293334961,1895.4371337890625,0.0,765.6555786132812,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146516442298889,0.2088581472635269,0.1911024749279022,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8814647197723389,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975934743881226,0.2944386303424835,0.2819984853267669,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616160154342,0.8157355189323425,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501700162887573,2.501694917678833,5.034171408624388e-06,1.933427095413208,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3994140625,-0.0,1424.5677490234375,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941313743591,1.0,0.0,0.0,0.9879806041717528,0.987985372543335,6.513137407182512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67716217041016,1895.4371337890625,0.0,691.5928955078125,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146516442298889,0.2088581472635269,0.1911024749279022,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8814647197723389,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975934743881226,0.2944386303424835,0.2819984853267669,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616160154342,0.8157355189323425,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501700162887573,2.501694917678833,5.034171408624388e-06,1.933427095413208,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.3994140625,-0.0,1424.5677490234375,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941313743591,1.0,0.0,0.0,0.9879806041717528,0.987985372543335,6.513137407182512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67716217041016,1895.4371337890625,0.0,691.5928955078125,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286381721497,0.2071753442287445,0.189454436302185,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.8868395686149597,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.63852858543396,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221922874451,0.2924245595932007,0.2799622714519501,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061396598816,0.1762356609106063,0.8077349662780762,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802919924259186,0.4802919924259186,0.0,119.60746002197266,108.0,13367.5380859375,-0.0,1367.5133056640625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337182879447937,1.0,0.0,0.0,0.9124441742897034,0.9124487042427064,5.555281035185544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17047119140625,1895.4371337890625,0.0,621.9442749023438,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286381721497,0.2071753442287445,0.189454436302185,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.8868395686149597,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.63852858543396,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221922874451,0.2924245595932007,0.2799622714519501,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061396598816,0.1762356609106063,0.8077349662780762,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802919924259186,0.4802919924259186,0.0,119.60746002197266,108.0,13367.5380859375,-0.0,1367.5133056640625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337182879447937,1.0,0.0,0.0,0.9124441742897034,0.9124487042427064,5.555281035185544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17047119140625,1895.4371337890625,0.0,621.9442749023438,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190336585044861,0.2063355296850204,0.1886544674634933,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8882430195808411,0.398602694272995,0.3799193203449249,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.638687789440155,0.3985997140407562,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033664226531982,0.2914084494113922,0.278958797454834,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315495491027,0.8038833737373352,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033498287201,1.0,1.0,0.0,1.0,-2.46101188659668,2.4610071182250977,4.871686542173848e-06,1.901893854141236,0.469315618276596,0.469315618276596,0.0,117.99402618408205,108.0,12951.619140625,-0.0,1345.81396484375,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248313546180725,1.0,0.0,0.0,0.8757613301277161,0.8757658004760742,5.117584223057747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7451171875,0.0,52.35298538208008,1895.4371337890625,0.0,589.2691040039062,0.3040379285812378,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190359234809875,0.205494612455368,0.1878781020641327,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.888561487197876,0.3973813056945801,0.3787481188774109,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387866139411926,0.3969554603099823,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035313487052917,0.2903865277767181,0.2779747545719147,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308505535125,0.8001728653907776,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196940422058,1.0,1.0,0.0,1.0,-2.451054096221924,2.451049327850342,4.832300874113571e-06,1.8941574096679688,0.4582288861274719,0.4582288861274719,0.0,117.02745819091795,111.0,12543.0654296875,-0.0,1329.46630859375,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158724188804626,1.0,0.0,0.0,0.8399773240089417,0.839981734752655,4.707914769142008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49951171875,0.0,48.81383895874024,1895.4371337890625,0.0,558.0888061523438,0.298688530921936,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038028687238693,0.1863573491573333,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.8871647119522095,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384505033493042,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167350769043,0.2883208096027374,0.2760283648967743,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265170335769,0.792952835559845,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680614443379454e-06,1.8814760446548464,0.435712069272995,0.435712069272995,0.0,116.26303100585938,114.0,11743.9658203125,-0.0,1306.3055419921875,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975559413433075,1.0,0.0,0.0,0.7712444067001343,0.7712486386299133,3.9689673769771616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.468994140625,0.0,42.50394821166992,1895.4371337890625,0.0,499.4821166992188,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038028687238693,0.1863573491573333,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.8871647119522095,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384505033493042,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167350769043,0.2883208096027374,0.2760283648967743,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265170335769,0.792952835559845,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680614443379454e-06,1.8814760446548464,0.435712069272995,0.435712069272995,0.0,116.26303100585938,114.0,11743.9658203125,-0.0,1306.3055419921875,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975559413433075,1.0,0.0,0.0,0.7712444067001343,0.7712486386299133,3.9689673769771616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.468994140625,0.0,42.50394821166992,1895.4371337890625,0.0,499.4821166992188,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910382270813,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.883733332157135,0.392471581697464,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007131576538,0.398447573184967,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862197458744049,0.2740914821624756,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044362306594,0.7858667969703674,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556905269623,1.0,1.0,0.0,1.0,-2.4218552112579346,2.4218504428863525,4.717829142464325e-06,1.8715070486068728,0.4127362370491028,0.4127362370491028,0.0,116.66383361816406,117.0,10969.1767578125,-0.0,1292.397216796875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770850837230682,1.0,0.0,0.0,0.7064880132675171,0.7064921259880066,3.330451292526959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.457275390625,0.0,37.11154174804688,1895.4371337890625,0.0,441.4009399414063,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910382270813,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.883733332157135,0.392471581697464,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007131576538,0.398447573184967,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862197458744049,0.2740914821624756,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044362306594,0.7858667969703674,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556905269623,1.0,1.0,0.0,1.0,-2.4218552112579346,2.4218504428863525,4.717829142464325e-06,1.8715070486068728,0.4127362370491028,0.4127362370491028,0.0,116.66383361816406,117.0,10969.1767578125,-0.0,1292.397216796875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770850837230682,1.0,0.0,0.0,0.7064880132675171,0.7064921259880066,3.330451292526959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.457275390625,0.0,37.11154174804688,1895.4371337890625,0.0,441.4009399414063,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101392149925232,0.2003517299890518,0.1833659559488296,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578918457031,0.8789483904838562,0.3899884819984436,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235342979431,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939962148666382,0.2840753197669983,0.2721444070339203,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.169752687215805,0.7787960171699524,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.411242246627808,4.676628122979309e-06,1.8632975816726685,0.3892940580844879,0.3892940580844879,0.0,117.87357330322266,105.0,10219.2216796875,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544048607349396,1.0,0.0,0.0,0.645773708820343,0.645777702331543,2.7826217774418186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.68115234375,0.0,32.50215530395508,1895.4371337890625,0.0,385.0028381347656,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101392149925232,0.2003517299890518,0.1833659559488296,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578918457031,0.8789483904838562,0.3899884819984436,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235342979431,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939962148666382,0.2840753197669983,0.2721444070339203,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.169752687215805,0.7787960171699524,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.411242246627808,4.676628122979309e-06,1.8632975816726685,0.3892940580844879,0.3892940580844879,0.0,117.87357330322266,105.0,10219.2216796875,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544048607349396,1.0,0.0,0.0,0.645773708820343,0.645777702331543,2.7826217774418186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.68115234375,0.0,32.50215530395508,1895.4371337890625,0.0,385.0028381347656,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399271965027,0.1985599845647812,0.1817032992839813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082458496094,0.8805656433105469,0.3874478936195373,0.3694553971290588,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329433917999268,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951117753982544,0.2818560600280761,0.2700010240077972,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440604686737,0.7708619236946106,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822688102722,1.0,1.0,0.0,1.0,-2.388457775115967,2.388453245162964,4.589092441165121e-06,1.8458449840545648,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5390625,-0.0,1246.9490966796875,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657114505768,1.0,0.0,0.0,0.5886374115943909,0.5886412858963013,2.31200747435878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.446044921875,0.0,28.50318145751953,1895.4371337890625,0.0,332.85418701171875,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399271965027,0.1985599845647812,0.1817032992839813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082458496094,0.8805656433105469,0.3874478936195373,0.3694553971290588,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329433917999268,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951117753982544,0.2818560600280761,0.2700010240077972,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440604686737,0.7708619236946106,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822688102722,1.0,1.0,0.0,1.0,-2.388457775115967,2.388453245162964,4.589092441165121e-06,1.8458449840545648,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5390625,-0.0,1246.9490966796875,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657114505768,1.0,0.0,0.0,0.5886374115943909,0.5886412858963013,2.31200747435878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.446044921875,0.0,28.50318145751953,1895.4371337890625,0.0,332.85418701171875,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.710537314414978,0.1976597607135772,0.1808770149946212,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319580078125,0.8805635571479797,0.3861661255359649,0.3682326674461365,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323413848876953,0.3962841331958771,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949241995811462,0.2807312905788421,0.2689244449138641,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795360565186,0.1671864837408065,0.7669181227684021,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514857292175,1.0,1.0,0.0,1.0,-2.378378629684448,2.3783740997314453,4.550306584860664e-06,1.8379385471344,0.3530495166778564,0.3530495166778564,0.0,114.44358825683594,108.0,9117.033203125,-0.0,1231.7738037109375,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180465638637543,1.0,0.0,0.0,0.5613290071487427,0.5613328814506531,2.102463447783976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.55322265625,0.0,26.69760131835937,1895.4371337890625,0.0,308.6480712890625,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404863357544,0.1967564672231674,0.1800667494535446,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.879698634147644,0.3848804831504822,0.3670240342617035,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316568851470947,0.3961256742477417,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939506769180298,0.2795981466770172,0.267859011888504,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.166326954960823,0.7630623579025269,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905792713165,1.0,1.0,0.0,1.0,-2.36984920501709,2.369844675064087,4.517746674537193e-06,1.8313177824020384,0.3407172858715057,0.3407172858715057,0.0,114.1135711669922,111.0,8784.6865234375,-0.0,1220.5294189453125,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056240320205688,1.0,0.0,0.0,0.5349882245063782,0.534991979598999,1.909773672537085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.1259765625,0.0,25.01675033569336,1895.4371337890625,0.0,285.66949462890625,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
