time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070452570915222,0.195308044552803,0.1787873804569244,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70367431640625,0.877257227897644,0.3828234672546386,0.3651095330715179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302324533462524,0.3972965776920318,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914183139801025,0.277771383523941,0.2661620378494262,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649462878704071,0.7569742202758789,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461965084076,1.0,1.0,0.0,1.0,-2.3580644130706787,2.358060121536255,4.472975433600368e-06,1.82217800617218,0.3207665979862213,0.3207665979862213,0.0,114.19984436035156,111.0,8266.62890625,-0.0,1207.285400390625,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859087228775024,1.0,0.0,0.0,0.4948925077915191,0.4949103593826294,1.6342378117428783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.29638671875,0.0,22.569808959960938,1895.4371337890625,0.0,251.59190368652344,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062805891036987,0.1949445456266403,0.1784699559211731,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8764827251434326,0.3823084533214569,0.3646340370178222,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297998428344727,0.3978141546249389,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906326055526733,0.2773113846778869,0.2657384872436523,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660651564598083,0.1645994186401367,0.7554625868797302,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.463016539812088,1.0,1.0,0.0,1.0,-2.3554086685180664,2.3554041385650635,4.462920060177567e-06,1.8201197385787964,0.315733402967453,0.315733402967453,0.0,114.31867980957033,99.0,8139.53466796875,-0.0,1204.7144775390625,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810547590255737,1.0,0.0,0.0,0.4852267205715179,0.4855030179023742,1.571024377255981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.810302734375,0.0,22.009973526000977,1895.4371337890625,0.0,243.5643920898437,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068191170692444,0.1937089562416076,0.1773206889629364,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.8776736855506897,0.3805641829967499,0.3629516363143921,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284939050674438,0.3943963646888733,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914227247238159,0.2757449746131897,0.2642233073711395,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663715839385986,0.1634173691272735,0.7499628067016602,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593361616134643,1.0,1.0,0.0,1.0,-2.3394863605499268,2.339481830596924,4.403168077260489e-06,1.807935118675232,0.2987133264541626,0.2987133264541626,0.0,112.50418090820312,99.0,7706.74365234375,-0.0,1179.3201904296875,1.0,283.1499938964844,287.1638488769531,291.5397033691406,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18547.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651577532291412,1.0,0.0,0.0,0.4531947672367096,0.4651573598384857,1.3704501533595705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.873779296875,0.0,20.66572570800781,1895.4371337890625,0.0,218.0120391845703,0.2486261129379272,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078821063041687,0.0,0.1767308115959167,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.8792416453361511,0.0,0.3620968461036682,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054036140442,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926928997039795,0.0,0.2634475529193878,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608852386475,0.0,0.7471294403076172,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824686050415,2.329820156097412,4.366997018223628e-06,1.8004754781723022,0.0,0.0,0.0,111.05577850341795,60.0,7492.71533203125,-0.0,1162.682373046875,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376929402351379,0.4634097218513489,1.2782993330517913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388885498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,0.0007060130592435,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.372587502002716,0.0,0.0007434670114889,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.372587502002716,0.0,0.0005491222837008,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0007434665458276,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.003526683198288,287.85791015625,294.1499938964844,290.3078918457031,288.61529541015625,290.3409118652344,296.6183776855469,286.9013366699219,0.0,0.0,0.7724301218986511,0.7724301218986511,0.22756989300251,1.0,-0.0075236409902572,0.0075778379105031,-5.419674926088192e-05,-0.0094577940180897,0.0,0.0,0.0,-0.0395651012659072,60.0,1107.736083984375,-0.0,-3.85965040550218e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4875039414037204e-17,6.075461604700697e-17,2.474131846295289e-22,4.753763029920199e-13,4.753751645797388e-13,1.1668728776507385e-18,0.0,0.0,-0.0,0.0,0.0,8.649042027745757e-29,7.31699097395611e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0007218265091069,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.0008658772567287,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0005420023226179,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0010414512362331,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0031125678215175,287.8558959960937,294.1499938964844,290.2754821777344,288.5949401855469,290.3381042480469,296.1734924316406,286.5097045898437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074774492532014,0.0072744633071124,0.0002029859897447,-0.0096709867939352,0.0,0.0,0.0,-0.039761621505022,60.0,534.8264770507812,-0.0,-3.8780513023084495e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.913634297219863e-33,3.924478991032396e-33,3.973022390562889e-36,-4.3985701303782895e-18,-4.3954049237643554e-18,-3.1653201089303167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,0.00011263070337,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0001375139836454,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.000120132084703,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,0.0001269034546567,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0005480693653225,287.85400390625,294.1499938964844,290.2373962402344,288.57177734375,290.32330322265625,295.5208740234375,286.321533203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012619995977729,0.0025297191459685,-0.0012677196646109,-0.0128928320482373,0.0,0.0,0.0,-0.0082613192498683,60.0,229.12852478027344,-0.0,-1.073039896937189e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5080760791874222e-20,2.0333883064749238e-20,4.7468769193314176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.45831197896041e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001000774500425,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,7.43847995181568e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.980970207834616e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0004720958240795,287.8531494140625,294.1499938964844,290.1987609863281,288.549072265625,290.3222961425781,294.8858642578125,286.2570495605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010094038443639,0.0006565260700881,0.0003528778324835,-0.0146624157205224,0.0,0.0,0.0,-0.0077038989402353,60.0,95.91197967529295,-0.0,-6.945703745486753e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.29704159656168e-21,4.2588460124801e-21,4.03819558408158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.411507926415652e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,9.9113087344449e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.320958684431389e-05,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.910991502692924e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0004701205180026,287.8522644042969,294.1499938964844,290.15966796875,288.5268249511719,290.321044921875,294.32098388671875,286.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028823744505,2.9422583480709363e-08,0.0010028529213741,-0.0153068276122212,0.0,0.0,0.0,-0.0078888144344091,60.0,39.710060119628906,-0.0,-6.8586992085784e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.452938484840216e-21,4.227665988589539e-21,4.225272900147461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.41094767767936e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,9.910223889164628e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,7.319672295125201e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.91018459899351e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0004700963618233,287.8512878417969,294.1499938964844,290.1200866699219,288.5049743652344,290.3194274902344,293.8192443847656,286.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2033964631780245e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.512353897094727,-0.0,-6.8576738954107e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454625965601567e-21,4.227327119188205e-21,4.227299250310146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.411120117874816e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.910399239743128e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,7.319795258808881e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.91036358755082e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,0.000470105005661,287.8490600585937,294.1499938964844,290.0397033691406,288.46240234375,290.3151550292969,292.9752502441406,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.414923667907715,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454645352647174e-21,4.227322676323587e-21,4.227322676323587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.411120117874816e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.910399239743128e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,7.319795258808881e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.91036358755082e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,0.000470105005661,287.8490600585937,294.1499938964844,290.0397033691406,288.46240234375,290.3151550292969,292.9752502441406,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.414923667907715,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454645352647174e-21,4.227322676323587e-21,4.227322676323587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.411649807589129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.910955850500612e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,7.320207078009844e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.910920925904064e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004701314610429,287.84649658203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3095397949219,292.30303955078125,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.753317832946777,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.411649807589129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.910955850500612e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,7.320207078009844e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.910920925904064e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004701314610429,287.84649658203125,294.1499938964844,289.9578552246094,288.4212341308594,290.3095397949219,292.30303955078125,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.753317832946777,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.41241451073438e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.911761299008504e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320801523746923e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.911727102007716e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0004701696743723,287.8436279296875,294.1499938964844,289.8747863769531,288.3812866210937,290.30255126953125,291.76324462890625,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.198502540588379,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.41241451073438e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.911761299008504e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320801523746923e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.911727102007716e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0004701696743723,287.8436279296875,294.1499938964844,289.8747863769531,288.3812866210937,290.30255126953125,291.76324462890625,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.198502540588379,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,9.413289080839604e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,9.91268243524246e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.321481098188087e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.912647510645912e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004702133592218,287.8404846191406,294.1499938964844,289.7907409667969,288.3423767089844,290.294189453125,291.3258361816406,286.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.953467845916748,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,9.413289080839604e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,9.91268243524246e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.321481098188087e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.912647510645912e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004702133592218,287.8404846191406,294.1499938964844,289.7907409667969,288.3423767089844,290.294189453125,291.3258361816406,286.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.953467845916748,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.41372272791341e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,9.913138637784868e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,7.321817975025624e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.913104440784082e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.0004702350124716,287.8388061523437,294.1499938964844,289.7484436035156,288.3232727050781,290.2895202636719,291.1381225585937,286.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.770875930786133,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.414110536454244e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,9.913546819007024e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,7.322119927266613e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.913512622006238e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0004702543956227,287.8370666503906,294.1499938964844,289.7059631347656,288.3043518066406,290.28448486328125,290.9677429199219,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577739715576172,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.414541273145004e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,9.914000111166388e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.322454621316865e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.9139659141656e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0004702759033534,287.8338623046875,294.1499938964844,289.6309509277344,288.27154541015625,290.2748413085937,290.70391845703125,286.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.233911991119385,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.414563828613608e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,9.914023394230752e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,7.322472083615139e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.913989924825728e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0004702770384028,287.8334350585937,294.1499938964844,289.6206970214844,288.26708984375,290.2734680175781,290.6710510253906,286.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.187403202056885,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.41426187637262e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,9.913704707287252e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.32223634258844e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.913671965477988e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004702619335148,287.8295593261719,294.1499938964844,289.5351867675781,288.2304382324219,290.2611083984375,290.4224548339844,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807161808013916,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.41426187637262e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,9.913704707287252e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.32223634258844e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.913671965477988e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004702619335148,287.8295593261719,294.1499938964844,289.5351867675781,288.2304382324219,290.2611083984375,290.4224548339844,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807161808013916,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.412810322828592e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.912176028592512e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,7.321107113966718e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.912143286783248e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004701894358731,287.8254699707031,294.1499938964844,289.4496765136719,288.1942443847656,290.2474365234375,290.2112121582031,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442733287811279,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.412810322828592e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.912176028592512e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,7.321107113966718e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.912143286783248e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004701894358731,287.8254699707031,294.1499938964844,289.4496765136719,288.1942443847656,290.2474365234375,290.2112121582031,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442733287811279,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.40984464250505e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,9.909052459988744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,7.318799907807261e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.90901971817948e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0004700412973761,287.8212280273437,294.1499938964844,289.3644104003906,288.1583557128906,290.23248291015625,290.029296875,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095326900482178,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.40984464250505e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,9.909052459988744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,7.318799907807261e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.90901971817948e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0004700412973761,287.8212280273437,294.1499938964844,289.3644104003906,288.1583557128906,290.23248291015625,290.029296875,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095326900482178,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.407697507413104e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,9.906791092362256e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,7.317129347939044e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.906759078148752e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.000469934020657,287.81903076171875,294.1499938964844,289.3219299316406,288.1405334472656,290.2245483398437,289.9473571777344,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928041934967041,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.405067248735576e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,9.904021862894297e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,7.315084076253697e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.903989848680794e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0004698026750702,287.8167724609375,294.1499938964844,289.2796325683594,288.1227111816406,290.21630859375,289.8705139160156,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.764962673187256,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.398285328643396e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,9.896879055304451e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,7.309809006983414e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.896847768686712e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004694638773798,287.81219482421875,294.1499938964844,289.195556640625,288.087158203125,290.1989440917969,289.7300109863281,286.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451087474822998,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.398285328643396e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,9.896879055304451e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,7.309809006983414e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.896847768686712e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004694638773798,287.81219482421875,294.1499938964844,289.195556640625,288.087158203125,290.1989440917969,289.7300109863281,286.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451087474822998,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.389429033035412e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,9.887552732834592e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,7.302920130314305e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.887521446216851e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004690214991569,287.8074951171875,294.1499938964844,289.11248779296875,288.0516052246094,290.180419921875,289.6042175292969,286.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153048515319824,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.389429033035412e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,9.887552732834592e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,7.302920130314305e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.887521446216851e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004690214991569,287.8074951171875,294.1499938964844,289.11248779296875,288.0516052246094,290.180419921875,289.6042175292969,286.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153048515319824,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.378561662742868e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.876108379103243e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.294466922758147e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.876077092485502e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0004684786254074,287.8026428222656,294.1499938964844,289.0306396484375,288.0159606933594,290.1607666015625,289.49029541015625,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869985580444336,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.378561662742868e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.876108379103243e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.294466922758147e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.876077092485502e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0004684786254074,287.8026428222656,294.1499938964844,289.0306396484375,288.0159606933594,290.1607666015625,289.49029541015625,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869985580444336,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.36586584430188e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.86273880698718e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,7.284591993084177e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.862708247965202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0004678444529417,287.7976989746094,294.1499938964844,288.95025634765625,287.9800720214844,290.1400451660156,289.3861083984375,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601085662841797,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.36586584430188e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.86273880698718e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,7.284591993084177e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.862708247965202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0004678444529417,287.7976989746094,294.1499938964844,288.95025634765625,287.9800720214844,290.1400451660156,289.3861083984375,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601085662841797,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
