time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.358916577184571e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,9.855420648818836e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,7.279187411768362e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.855390817392616e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004674973315559,287.795166015625,294.1499938964844,288.91070556640625,287.9620361328125,290.1293029785156,289.337158203125,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.471662521362305,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.351619519293308e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,9.847736509982497e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,7.273511437233537e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.847706678556278e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0004671328351832,287.7926330566406,294.1499938964844,288.8716125488281,287.9439392089844,290.1183166503906,289.2900390625,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.345438003540039,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.336798393633217e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,9.83212812570855e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,7.261983409989625e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.832098294282332e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,0.0004663924628403,287.7876892089844,294.1499938964844,288.79791259765625,287.90887451171875,290.0965881347656,289.2043151855469,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111661434173584,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.336161019746214e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,9.831457282416524e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.2614879172761e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.831427450990304e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004663606232497,287.7875061035156,294.1499938964844,288.7948913574219,287.90740966796875,290.0956420898437,289.20086669921875,286.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.102157115936279,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.31985123315826e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,9.81428165687248e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,7.248801557580009e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.814252553042024e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,0.0004655459197238,287.78228759765625,294.1499938964844,288.7203674316406,287.87042236328125,290.07208251953125,289.1177062988281,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870483160018921,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.31985123315826e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,9.81428165687248e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,7.248801557580009e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.814252553042024e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,0.0004655459197238,287.78228759765625,294.1499938964844,288.7203674316406,287.87042236328125,290.07208251953125,289.1177062988281,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870483160018921,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.303046681452544e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,9.796585072763264e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,7.23573102732189e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.796556696528568e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004647065070457,287.7770080566406,294.1499938964844,288.6482849121094,287.8329162597656,290.04766845703125,289.0398254394531,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.6495652198791504,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.303046681452544e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,9.796585072763264e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,7.23573102732189e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.796556696528568e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004647065070457,287.7770080566406,294.1499938964844,288.6482849121094,287.8329162597656,290.04766845703125,289.0398254394531,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.6495652198791504,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.286072599934414e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,9.7787102276925e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.222528802230954e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.778682579053566e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,0.000463858625153,287.77166748046875,294.1499938964844,288.57891845703125,287.7947998046875,290.02252197265625,288.9667053222656,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438655376434326,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.286072599934414e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,9.7787102276925e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.222528802230954e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.778682579053566e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,0.000463858625153,287.77166748046875,294.1499938964844,288.57891845703125,287.7947998046875,290.02252197265625,288.9667053222656,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438655376434326,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.277612116420642e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,9.769800817593932e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,7.215948426164687e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.769773168954998e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.000463436008431,287.7689819335937,294.1499938964844,288.5453186035156,287.7755126953125,290.0096435546875,288.93182373046875,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.336737871170044,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.269212750950828e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,9.76095543592237e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.20941461622715e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.760927787283435e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0004630164185073,287.7662658691406,294.1499938964844,288.5124816894531,287.75604248046875,289.99664306640625,288.8979797363281,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.237018823623657,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.252702147932725e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,9.743568807607517e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,7.196573278633878e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.743541158968584e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0004621916741598,287.7608337402344,294.1499938964844,288.4491882324219,287.716552734375,289.9701232910156,288.8332824707031,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0439207553863525,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.252702147932725e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,9.743568807607517e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,7.196573278633878e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.743541158968584e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0004621916741598,287.7608337402344,294.1499938964844,288.4491882324219,287.716552734375,289.9701232910156,288.8332824707031,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0439207553863525,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.236729238182306e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,9.726748248795047e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.18414958100766e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.726721327751876e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0004613938217516,287.75537109375,294.1499938964844,288.38934326171875,287.67626953125,289.94305419921875,288.7724304199219,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8587327003479004,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.236729238182306e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,9.726748248795047e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.18414958100766e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.726721327751876e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0004613938217516,287.75537109375,294.1499938964844,288.38934326171875,287.67626953125,289.94305419921875,288.7724304199219,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8587327003479004,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,9.710648737382144e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.1722584834788e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.710622543934733e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,0.0004606301372405,287.7498779296875,294.1499938964844,288.3331604003906,287.6351318359375,289.9154968261719,288.7152099609375,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680819511413574,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,9.710648737382144e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.1722584834788e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.710622543934733e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,0.0004606301372405,287.7498779296875,294.1499938964844,288.3331604003906,287.6351318359375,289.9154968261719,288.7152099609375,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680819511413574,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.206950926454738e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.695389599073678e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.16098802513443e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.695363405626269e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004599063540808,287.7443542480469,294.1499938964844,288.2809143066406,287.5930480957031,289.8874816894531,288.6614990234375,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.509573459625244,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.206950926454738e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.695389599073678e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.16098802513443e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.695363405626269e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004599063540808,287.7443542480469,294.1499938964844,288.2809143066406,287.5930480957031,289.8874816894531,288.6614990234375,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.509573459625244,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.200033673550934e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,9.688104910310358e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.155607454478741e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.688078716862948e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.000459560775198,287.7416076660156,294.1499938964844,288.2563171386719,287.5716552734375,289.87335205078125,288.63592529296875,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426257848739624,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.193346340907738e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.68106251093559e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.150405872380361e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.68103704508394e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0004592267505358,287.73883056640625,294.1499938964844,288.2327880859375,287.54998779296875,289.8591613769531,288.6111755371094,286.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.344386577606201,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.180693450616673e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.667738777352496e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,7.140565139707178e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.667713311500847e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004585947317536,287.7332763671875,294.1499938964844,288.1890563964844,287.505859375,289.83056640625,288.5640563964844,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184649705886841,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.180693450616673e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.667738777352496e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,7.140565139707178e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,9.667713311500847e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004585947317536,287.7332763671875,294.1499938964844,288.1890563964844,287.505859375,289.83056640625,288.5640563964844,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184649705886841,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.169058466795832e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.65548533713445e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,7.131514576030895e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.655460598878562e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004580134991556,287.72772216796875,294.1499938964844,288.1499938964844,287.4605712890625,289.8017883300781,288.52008056640625,286.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.183550534302526e-09,0.0009770727483555,-0.0073923375457525,0.0,0.0,0.0,-0.0063910367898643,60.0,2.029864549636841,-0.0,-6.509023364742461e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.169058466795832e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.65548533713445e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,7.131514576030895e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.655460598878562e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004580134991556,287.72772216796875,294.1499938964844,288.1499938964844,287.4605712890625,289.8017883300781,288.52008056640625,286.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.183550534302526e-09,0.0009770727483555,-0.0073923375457525,0.0,0.0,0.0,-0.0063910367898643,60.0,2.029864549636841,-0.0,-6.509023364742461e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.160748595604672e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,9.646734542911872e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,7.125051342882216e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.646709804655984e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004575983912218,287.7221374511719,294.1499938964844,288.11572265625,287.4170227050781,289.7728881835937,288.47900390625,286.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833277297439e-09,0.0009761856636032,-0.0071205715648829,0.0,0.0,0.0,-0.006339618936181,60.0,1.8809758424758911,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.160748595604672e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,9.646734542911872e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,7.125051342882216e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.646709804655984e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004575983912218,287.7221374511719,294.1499938964844,288.11572265625,287.4170227050781,289.7728881835937,288.47900390625,286.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833277297439e-09,0.0009761856636032,-0.0071205715648829,0.0,0.0,0.0,-0.006339618936181,60.0,1.8809758424758911,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.157718159258366e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,9.643543307902291e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,7.12269393261522e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.643518569646405e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,0.0004574470513034,287.7165832519531,294.1499938964844,288.08612060546875,287.3780822753906,289.7439880371094,288.44000244140625,286.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904950151774e-09,0.0009758611558936,-0.0070211892016232,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7418924570083618,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.157718159258366e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,9.643543307902291e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,7.12269393261522e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.643518569646405e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,0.0004574470513034,287.7165832519531,294.1499938964844,288.08612060546875,287.3780822753906,289.7439880371094,288.44000244140625,286.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904950151774e-09,0.0009758611558936,-0.0070211892016232,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7418924570083618,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.158019383903591e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,9.643859812058508e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,7.122928218450397e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.643835801398382e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0004574620688799,287.7138061523437,294.1499938964844,288.0729675292969,287.3602294921875,289.7295227050781,288.4210205078125,287.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570240445272e-09,0.0009758924716152,-0.0070307930000126,0.0,0.0,0.0,-0.0063226320780813,60.0,1.676464557647705,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.159466571873054e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,9.64538412517868e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.124053809093311e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.645360114518552e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004575343918986,287.71099853515625,294.1499938964844,288.0609130859375,287.3434143066406,289.715087890625,288.4023132324219,287.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522990842671e-09,0.0009760459070093,-0.0070778341032564,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6137006282806396,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.165659866994248e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.651905565988272e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.128870493033901e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.651881555328146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004578437365125,287.7054443359375,294.1499938964844,288.0398254394531,287.3128662109375,289.686279296875,288.3653869628906,287.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140520954403314e-09,0.0009767041774466,-0.0072795897722244,0.0,0.0,0.0,-0.006369702052325,60.0,1.495784878730774,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.165659866994248e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.651905565988272e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.128870493033901e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.651881555328146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004578437365125,287.7054443359375,294.1499938964844,288.0398254394531,287.3128662109375,289.686279296875,288.3653869628906,287.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140520954403314e-09,0.0009767041774466,-0.0072795897722244,0.0,0.0,0.0,-0.006369702052325,60.0,1.495784878730774,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.176072489935903e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,9.662870434112848e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,7.136968633858487e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.66284715104848e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004583638801705,287.6998596191406,294.1499938964844,288.0226745605469,287.2861328125,289.6576232910156,288.3288879394531,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3876804113388062,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.176072489935903e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,9.662870434112848e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,7.136968633858487e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.66284715104848e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004583638801705,287.6998596191406,294.1499938964844,288.0226745605469,287.2861328125,289.6576232910156,288.3288879394531,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3876804113388062,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,9.190540731651708e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,9.678106289356948e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.148221629904583e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.67808227869682e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,0.0004590865864884,287.6942749023437,294.1499938964844,288.0091857910156,287.26300048828125,289.629150390625,288.2926940917969,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2886567115783691,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,9.190540731651708e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,9.678106289356948e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.148221629904583e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.67808227869682e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,0.0004590865864884,287.6942749023437,294.1499938964844,288.0091857910156,287.26300048828125,289.629150390625,288.2926940917969,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2886567115783691,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.20891689020209e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,9.697456698631868e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.162513793446124e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.697433415567502e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.000460004521301,287.6886901855469,294.1499938964844,287.9991455078125,287.2431945800781,289.6009216308594,288.25689697265625,287.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017535063167e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.1982104778289795,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
