time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.20891689020209e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,9.697456698631868e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.162513793446124e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.697433415567502e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.000460004521301,287.6886901855469,294.1499938964844,287.9991455078125,287.2431945800781,289.6009216308594,288.25689697265625,287.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017535063167e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.1982104778289795,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.219517960445955e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,9.70862020039931e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,7.170758908614516e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.708596917334944e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004605340654961,287.6858825683594,294.1499938964844,287.99530029296875,287.2344970703125,289.5869140625,288.2392578125,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1560537815093994,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.231024159817024e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.720736125018448e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,7.179708336479962e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,9.720713569549844e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.00046110880794,287.68310546875,294.1499938964844,287.99224853515625,287.2265319824219,289.572998046875,288.2218322753906,287.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.115813970565796,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.256604971596973e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.199603714980185e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.747650619829074e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0004623866116162,287.6775207519531,294.1499938964844,287.9883117675781,287.21270751953125,289.5453796386719,288.18798828125,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728842686301505e-09,0.0009863866725936,-0.0102465702220797,0.0,0.0,0.0,-0.0069310618564486,60.0,1.040746808052063,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.256604971596973e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.199603714980185e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.747650619829074e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0004623866116162,287.6775207519531,294.1499938964844,287.9883117675781,287.21270751953125,289.5453796386719,288.18798828125,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728842686301505e-09,0.0009863866725936,-0.0102465702220797,0.0,0.0,0.0,-0.0069310618564486,60.0,1.040746808052063,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,9.777888044482096e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,7.221919804578647e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.777865489013492e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004638198588509,287.67193603515625,294.1499938964844,287.9870300292969,287.2015380859375,289.51812744140625,288.15606689453125,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630233085833879e-09,0.0009894423419609,-0.0111828316003084,0.0,0.0,0.0,-0.0071082147769629,60.0,0.9726309776306152,-0.0,-6.674909514003957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,9.777888044482096e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,7.221919804578647e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.777865489013492e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004638198588509,287.67193603515625,294.1499938964844,287.9870300292969,287.2015380859375,289.51812744140625,288.15606689453125,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630233085833879e-09,0.0009894423419609,-0.0111828316003084,0.0,0.0,0.0,-0.0071082147769629,60.0,0.9726309776306152,-0.0,-6.674909514003957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.316580690210684e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.810831397771835e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.246252062031999e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.810808842303231e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004653825599234,287.6663513183594,294.1499938964844,287.9882202148437,287.1927185058594,289.49127197265625,288.1268310546875,287.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019874738110275e-09,0.0009927741484716,-0.012203668244183,0.0,0.0,0.0,-0.0073013771325349,60.0,0.9109503030776978,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.316580690210684e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,9.810831397771835e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.246252062031999e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.810808842303231e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004653825599234,287.6663513183594,294.1499938964844,287.9882202148437,287.1927185058594,289.49127197265625,288.1268310546875,287.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019874738110275e-09,0.0009927741484716,-0.012203668244183,0.0,0.0,0.0,-0.0073013771325349,60.0,0.9109503030776978,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.349780157208444e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,7.272073708008975e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.84576909104362e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004670409252867,287.6607666015625,294.1499938964844,287.9916076660156,287.1860656738281,289.4648132324219,288.1010131835937,287.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8552161455154419,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.349780157208444e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,7.272073708008975e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.84576909104362e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004670409252867,287.6607666015625,294.1499938964844,287.9916076660156,287.1860656738281,289.4648132324219,288.1010131835937,287.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8552161455154419,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.366854646941648e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,9.863771265372634e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,7.285353058250621e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.863749437499791e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004678938130382,287.6579895019531,294.1499938964844,287.9940490722656,287.1834716796875,289.4517822265625,288.0896911621094,287.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.6460538466751595e-09,0.000998128671199,-0.0138441370800137,0.0,0.0,0.0,-0.0076118009164929,60.0,0.8295071721076965,-0.0,-6.792637208263842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.384086297359318e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.881917503662407e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,7.298755372175947e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.881894948193803e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0004687545879278,287.6551818847656,294.1499938964844,287.9969482421875,287.1813049316406,289.4388427734375,288.0794372558594,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860686602687792e-09,0.0009999639587476,-0.0144064100459218,0.0,0.0,0.0,-0.0077182040549814,60.0,0.8086550235748291,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.418597619514912e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.918259456753732e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.325597835006192e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.918237628880888e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0004704784951172,287.6496276855469,294.1499938964844,288.0039978027344,287.1781921386719,289.4133605957031,288.062255859375,287.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.2905485265218886e-09,0.0010036397725343,-0.0155324740335345,0.0,0.0,0.0,-0.0079313050955533,60.0,0.7984517216682434,-0.0,-6.867863078241498e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.418597619514912e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,9.918259456753732e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.325597835006192e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.918237628880888e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0004704784951172,287.6496276855469,294.1499938964844,288.0039978027344,287.1781921386719,289.4133605957031,288.062255859375,287.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.2905485265218886e-09,0.0010036397725343,-0.0155324740335345,0.0,0.0,0.0,-0.0079313050955533,60.0,0.7984517216682434,-0.0,-6.867863078241498e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.452486119698732e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,7.351954991463572e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.953924018191174e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004721713194157,287.6440734863281,294.1499938964844,288.01251220703125,287.1765441894531,289.38836669921875,288.0498046875,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650879592274e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7917335033416748,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.452486119698732e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,7.351954991463572e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.953924018191174e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.0004721713194157,287.6440734863281,294.1499938964844,288.01251220703125,287.1765441894531,289.38836669921875,288.0498046875,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650879592274e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7917335033416748,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.988345846068114e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,7.377363363048062e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.988324018195271e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0004738031129818,287.6385192871094,294.1499938964844,288.0222473144531,287.1760559082031,289.3638916015625,288.0420227050781,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195409567792475e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7861144542694092,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.988345846068114e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,7.377363363048062e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.988324018195271e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0004738031129818,287.6385192871094,294.1499938964844,288.0222473144531,287.1760559082031,289.3638916015625,288.0420227050781,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195409567792475e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7861144542694092,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.516497084405272e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001002135104499,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.401740731438622e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001002132994472,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.000475368782645,287.6329650878906,294.1499938964844,288.032958984375,287.1764831542969,289.3399963378906,288.03857421875,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7811281681060791,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.516497084405272e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001002135104499,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.401740731438622e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001002132994472,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,0.000475368782645,287.6329650878906,294.1499938964844,288.032958984375,287.1764831542969,289.3399963378906,288.03857421875,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7811281681060791,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.531822433928028e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,0.0001003748911898,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.413660205202177e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,0.000100374680187,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0004761343006975,287.63018798828125,294.1499938964844,288.0386047363281,287.177001953125,289.3282470703125,288.0383605957031,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7788597941398621,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.547181980451568e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001005366357276,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,7.425606600008905e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0001005364247248,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0004769015649799,287.62744140625,294.1499938964844,288.0444030761719,287.1776428222656,289.316650390625,288.0390930175781,287.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892120734709351e-09,0.001017334870994,-0.0197274032980203,0.0,0.0,0.0,-0.0087252743542194,60.0,0.7767520546913147,-0.0,-7.05659175537221e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.578585741110146e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0001008673352771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0001008671242743,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0004784702614415,287.6219177246094,294.1499938964844,288.05633544921875,287.1792907714844,289.2938232421875,288.04254150390625,287.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283271846210027e-09,0.0010206794831901,-0.0207517798990011,0.0,0.0,0.0,-0.0089191840961575,60.0,0.772922694683075,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.578585741110146e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0001008673352771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0001008671242743,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0004784702614415,287.6219177246094,294.1499938964844,288.05633544921875,287.1792907714844,289.2938232421875,288.04254150390625,287.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283271846210027e-09,0.0010206794831901,-0.0207517798990011,0.0,0.0,0.0,-0.0089191840961575,60.0,0.772922694683075,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.611277346266434e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001012115899357,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0001012113862088,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0004801032482646,287.6164245605469,294.1499938964844,288.0685119628906,287.1811218261719,289.2715759277344,288.0488586425781,287.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7697315812110901,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.611277346266434e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001012115899357,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0001012113862088,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0004801032482646,287.6164245605469,294.1499938964844,288.0685119628906,287.1811218261719,289.2715759277344,288.0488586425781,287.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7697315812110901,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0001015612724586,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,7.50128529034555e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0001015610687318,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0004817619919776,287.6109619140625,294.1499938964844,288.0806884765625,287.1829528808594,289.2498779296875,288.0572814941406,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7670038938522339,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0001015612724586,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,7.50128529034555e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0001015610687318,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0004817619919776,287.6109619140625,294.1499938964844,288.0806884765625,287.1829528808594,289.2498779296875,288.0572814941406,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7670038938522339,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,0.0001019056871882,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.526724220952019e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0001019054834614,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004833957646042,287.6054992675781,294.1499938964844,288.0926513671875,287.1845703125,289.22869873046875,288.0672302246094,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7645568251609802,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,0.0001019056871882,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.526724220952019e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0001019054834614,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004833957646042,287.6054992675781,294.1499938964844,288.0926513671875,287.1845703125,289.22869873046875,288.0672302246094,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7645568251609802,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.692964522400872e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001020717900246,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,7.538992213085294e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001020715862978,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0004841836926061,287.602783203125,294.1499938964844,288.09844970703125,287.1851806640625,289.2183532714844,288.0726013183594,287.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7633705735206604,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.70816909102723e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001022318974719,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.550817826995626e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.000102231701021,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004849431861657,287.6000671386719,294.1499938964844,288.1040954589844,287.1856689453125,289.2080993652344,288.078125,287.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897321184837438e-09,0.0010344812180846,-0.0249780658632516,0.0,0.0,0.0,-0.009719337336719,60.0,0.7621703743934631,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.000102525766124,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.572522736154497e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001025255696731,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0004863371723331,287.5946655273437,294.1499938964844,288.11480712890625,287.18603515625,289.18798828125,288.08935546875,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244900039424465e-08,0.0010374533012509,-0.0258880164474248,0.0,0.0,0.0,-0.0098916478455066,60.0,0.7595876455307007,-0.0,-7.33847613787475e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.000102525766124,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,7.572522736154497e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001025255696731,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0004863371723331,287.5946655273437,294.1499938964844,288.11480712890625,287.18603515625,289.18798828125,288.08935546875,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244900039424465e-08,0.0010374533012509,-0.0258880164474248,0.0,0.0,0.0,-0.0098916478455066,60.0,0.7595876455307007,-0.0,-7.33847613787475e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.759573731571436e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001027732068905,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.590798486489803e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,0.0001027730104397,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004875109589193,287.5892944335937,294.1499938964844,288.1245422363281,287.1854553222656,289.1683959960937,288.1004943847656,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537550387823558e-08,0.0010399557650089,-0.0266541149467229,0.0,0.0,0.0,-0.0100367274135351,60.0,0.7565051317214966,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.759573731571436e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001027732068905,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.590798486489803e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,0.0001027730104397,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.0004875109589193,287.5892944335937,294.1499938964844,288.1245422363281,287.1854553222656,289.1683959960937,288.1004943847656,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537550387823558e-08,0.0010399557650089,-0.0266541149467229,0.0,0.0,0.0,-0.0100367274135351,60.0,0.7565051317214966,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.777667582966389e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.604871643707156e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001029635532177,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0004884147783741,287.5839538574219,294.1499938964844,288.133056640625,287.1836853027344,289.1493225097656,288.1110534667969,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867930225184e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7527263164520264,-0.0,-7.401274615403963e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.777667582966389e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.604871643707156e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,0.0001029635532177,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0004884147783741,287.5839538574219,294.1499938964844,288.133056640625,287.1836853027344,289.1493225097656,288.1110534667969,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867930225184e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7527263164520264,-0.0,-7.401274615403963e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
