time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.789300383999944e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0001030862404149,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,7.613919297000393e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.00010308605124,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.000488995865453,287.5786437988281,294.1499938964844,288.1401062011719,287.18048095703125,289.1307067871094,288.1206359863281,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7479737997055054,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.789300383999944e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0001030862404149,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,7.613919297000393e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.00010308605124,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.000488995865453,287.5786437988281,294.1499938964844,288.1401062011719,287.18048095703125,289.1307067871094,288.1206359863281,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7479737997055054,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.792610217118636e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,0.0001031210922519,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,7.616493530804291e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.000103120903077,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.00048916117521,287.57598876953125,294.1499938964844,288.1430053710937,287.1782531738281,289.1215515136719,288.125,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948839168634096e-08,0.0010434731375426,-0.0277307033538818,0.0,0.0,0.0,-0.0102406227961182,60.0,0.74519282579422,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.793909703148528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,0.0001031347783282,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,7.617504161316901e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001031345891533,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004892260767519,287.5733642578125,294.1499938964844,288.1454467773437,287.17559814453125,289.1125183105469,288.1290283203125,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964959606951652e-08,0.0010436110896989,-0.0277728978544473,0.0,0.0,0.0,-0.010248614475131,60.0,0.7430552244186401,-0.0,-7.42584802537749e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.79056567302905e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001030995626933,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.614903006469831e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001030993807944,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004890590789727,287.5681457519531,294.1499938964844,288.1488037109375,287.1687927246094,289.0947265625,288.1357727050781,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432648705318,1.0923156601450046e-08,0.0010432539274916,-0.027663480490446,0.0,0.0,0.0,-0.0102278925478458,60.0,0.745267927646637,-0.0,-7.42076196047492e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.79056567302905e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001030995626933,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.614903006469831e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001030993807944,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004890590789727,287.5681457519531,294.1499938964844,288.1488037109375,287.1687927246094,289.0947265625,288.1357727050781,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432648705318,1.0923156601450046e-08,0.0010432539274916,-0.027663480490446,0.0,0.0,0.0,-0.0102278925478458,60.0,0.745267927646637,-0.0,-7.42076196047492e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.00010298203415,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.606222061440349e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0001029818522511,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004885015659965,287.5629577636719,294.1499938964844,288.1499938964844,287.1598815917969,289.07733154296875,288.1407470703125,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783948845016766e-08,0.0010420638136565,-0.0272990968078374,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7451618313789368,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.00010298203415,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.606222061440349e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0001029818522511,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004885015659965,287.5629577636719,294.1499938964844,288.1499938964844,287.1598815917969,289.07733154296875,288.1407470703125,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783948845016766e-08,0.0010420638136565,-0.0272990968078374,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7451618313789368,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.761310502653942e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,0.000102791484096,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.592148176627234e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001027913021971,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004875977174378,287.5578308105469,294.1499938964844,288.1499938964844,287.1498107910156,289.060302734375,288.1440124511719,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7434257864952087,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.761310502653942e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,0.000102791484096,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,7.592148176627234e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001027913021971,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004875977174378,287.5578308105469,294.1499938964844,288.1499938964844,287.1498107910156,289.060302734375,288.1440124511719,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7434257864952087,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001025455494527,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.573983748443425e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0001025453748297,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004864311194978,287.5527648925781,294.1499938964844,288.1499938964844,287.13970947265625,289.0436096191406,288.1460876464844,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7409103512763977,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001025455494527,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.573983748443425e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0001025453748297,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004864311194978,287.5527648925781,294.1499938964844,288.1499938964844,287.13970947265625,289.0436096191406,288.1460876464844,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7409103512763977,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.724801930133252e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001024070297717,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.56375229684636e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0001024068551487,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0004857740423176,287.5502624511719,294.1499938964844,288.1499938964844,287.1346740722656,289.0353698730469,288.1468200683594,287.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171488970518,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7395014762878418,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.710557787911966e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001022570286295,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,7.552673196187243e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0001022568540065,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004850624827668,287.5477600097656,294.1499938964844,288.1499938964844,287.129638671875,289.0272521972656,288.1473999023437,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925680721778464e-09,0.0010347254574298,-0.0250523108989,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7380167245864868,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.679817594587804e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0001019333139993,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.528763671871275e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0001019331393763,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0004835269646719,287.5428161621094,294.1499938964844,288.1499938964844,287.1195373535156,289.01123046875,288.1482849121094,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7348721027374268,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.679817594587804e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0001019333139993,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.528763671871275e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.0001019331393763,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0004835269646719,287.5428161621094,294.1499938964844,288.1499938964844,287.1195373535156,289.01123046875,288.1482849121094,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7348721027374268,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001015857924357,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.50309627619572e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001015856250887,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0004818784655071,287.5379333496094,294.1499938964844,288.1499938964844,287.1094665527344,288.9955749511719,288.1488037109375,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.731542706489563,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001015857924357,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.50309627619572e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001015856250887,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0004818784655071,287.5379333496094,294.1499938964844,288.1499938964844,287.1094665527344,288.9955749511719,288.1488037109375,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.731542706489563,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001012270367937,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.476597966160625e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0001012268694466,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0004801767063327,287.5331115722656,294.1499938964844,288.1499938964844,287.099365234375,288.9802551269531,288.149169921875,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7281390428543091,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001012270367937,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.476597966160625e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,0.0001012268694466,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0004801767063327,287.5331115722656,294.1499938964844,288.1499938964844,287.099365234375,288.9802551269531,288.149169921875,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7281390428543091,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.000100867517176,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.450044358847663e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.000100867349829,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0004784713091794,287.5283508300781,294.1499938964844,288.1499938964844,287.0892639160156,288.9652709960937,288.1494140625,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7247264981269836,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.000100867517176,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.450044358847663e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.000100867349829,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0004784713091794,287.5283508300781,294.1499938964844,288.1499938964844,287.0892639160156,288.9652709960937,288.1494140625,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7247264981269836,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.5617666374892e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001006901802611,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.43694617995061e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,0.0001006900129141,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0004776300920639,287.5260009765625,294.1499938964844,288.1499938964844,287.0841979980469,288.9578857421875,288.1495056152344,287.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071162405087762e-09,0.0010188678279519,-0.0201962981373071,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7230374217033386,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.545318607706577e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001005169688141,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.424152863677591e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0001005168014671,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0004768084618262,287.5236511230469,294.1499938964844,288.1499938964844,287.07916259765625,288.9505920410156,288.1495666503906,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866155726787838e-09,0.0010171148460358,-0.019659399986267,0.0,0.0,0.0,-0.0087124118581414,60.0,0.7213780283927917,-0.0,-7.053510842069954e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001001839045784,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,7.399552850984037e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0001001837517833,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004752285894937,287.5190124511719,294.1499938964844,288.1499938964844,287.0690612792969,288.9362487792969,288.1496887207031,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.47195816330759e-09,0.0010137440403923,-0.0186269786208868,0.0,0.0,0.0,-0.0085169915109872,60.0,0.7181594371795654,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001001839045784,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,7.399552850984037e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0001001837517833,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004752285894937,287.5190124511719,294.1499938964844,288.1499938964844,287.0690612792969,288.9362487792969,288.1496887207031,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.47195816330759e-09,0.0010137440403923,-0.0186269786208868,0.0,0.0,0.0,-0.0085169915109872,60.0,0.7181594371795654,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,9.987389057641848e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,7.376655412372202e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.987373050535098e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004737580020446,287.5144348144531,294.1499938964844,288.1499938964844,287.0589294433594,288.9222106933594,288.1497802734375,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105024568687668e-09,0.0010106062982231,-0.0176659096032381,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7151147723197937,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,9.987389057641848e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,7.376655412372202e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.987373050535098e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004737580020446,287.5144348144531,294.1499938964844,288.1499938964844,287.0589294433594,288.9222106933594,288.1497802734375,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105024568687668e-09,0.0010106062982231,-0.0176659096032381,0.0,0.0,0.0,-0.0083350855857133,60.0,0.7151147723197937,-0.0,-6.963520604585939e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,9.958916780306026e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,7.355625712079927e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.958901500795037e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004724074096884,287.5099182128906,294.1499938964844,288.1499938964844,287.048828125,288.9084777832031,288.1498107910156,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7122699618339539,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,9.958916780306026e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,7.355625712079927e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.958901500795037e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004724074096884,287.5099182128906,294.1499938964844,288.1499938964844,287.048828125,288.9084777832031,288.1498107910156,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7122699618339539,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,9.933174442267044e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,7.336612179642543e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.933159162756056e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0004711863293778,287.5054626464844,294.1499938964844,288.1499938964844,287.0387268066406,288.8949890136719,288.1498718261719,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7096338272094727,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,9.933174442267044e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,7.336612179642543e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.933159162756056e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0004711863293778,287.5054626464844,294.1499938964844,288.1499938964844,287.0387268066406,288.8949890136719,288.1498718261719,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7096338272094727,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.421486174687745e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,9.921293531078844e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,7.327837374759838e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.921278979163616e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,0.0004706227628048,287.50323486328125,294.1499938964844,288.1499938964844,287.0336608886719,288.8883361816406,288.1498718261719,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7084009051322937,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.410735947312789e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.909972868626936e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.319475844269618e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.909958316711708e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.000470085768029,287.50103759765625,294.1499938964844,288.1499938964844,287.0285949707031,288.8817749023437,288.14990234375,287.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7072227597236633,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.887945634545758e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.303206075448543e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.88793108263053e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.000469040882308,287.4966735839844,294.1499938964844,288.1499938964844,287.0184631347656,288.86883544921875,288.14990234375,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7049655318260193,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.887945634545758e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.303206075448543e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.88793108263053e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.000469040882308,287.4966735839844,294.1499938964844,288.1499938964844,287.0184631347656,288.86883544921875,288.14990234375,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7049655318260193,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.368741302751003e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.865751053439452e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.286813342943788e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.865736501524224e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.000467988080345,287.49237060546875,294.1499938964844,288.1499938964844,287.0083312988281,288.85614013671875,288.1499328613281,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7027727365493774,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.368741302751003e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,9.865751053439452e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.286813342943788e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.865736501524224e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.000467988080345,287.49237060546875,294.1499938964844,288.1499938964844,287.0083312988281,288.85614013671875,288.1499328613281,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7027727365493774,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.84267535386607e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.269770139828324e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.842660801950842e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0004668934852816,287.4881286621094,294.1499938964844,288.1499938964844,286.9981994628906,288.8436889648437,288.1499328613281,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392132074177881e-09,0.0009959591552615,-0.0131789222359657,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7005696892738342,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
