time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,9.84267535386607e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.269770139828324e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.842660801950842e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0004668934852816,287.4881286621094,294.1499938964844,288.1499938964844,286.9981994628906,288.8436889648437,288.1499328613281,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392132074177881e-09,0.0009959591552615,-0.0131789222359657,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7005696892738342,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.81870252871886e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004657570098061,287.48394775390625,294.1499938964844,288.1499938964844,286.9880676269531,288.8315124511719,288.14996337890625,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360071495175,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6983311772346497,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.81870252871886e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004657570098061,287.48394775390625,294.1499938964844,288.1499938964844,286.9880676269531,288.8315124511719,288.14996337890625,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360071495175,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6983311772346497,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.312434849562123e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,9.806456364458428e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,7.243018626468256e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.80644254013896e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.000465175427962,287.4818725585937,294.1499938964844,288.1499938964844,286.9830017089844,288.8255310058594,288.14996337890625,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6971966028213501,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.300684178015216e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,9.794082870939746e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.23387929610908e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.79406904662028e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004645884910132,287.47979736328125,294.1499938964844,288.1499938964844,286.9779357910156,288.819580078125,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6960550546646118,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.769289317773656e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,7.215567165985703e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.769275493454188e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004634123761206,287.4757080078125,294.1499938964844,288.1499938964844,286.9678039550781,288.8078918457031,288.14996337890625,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6937679648399353,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.769289317773656e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,7.215567165985703e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.769275493454188e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004634123761206,287.4757080078125,294.1499938964844,288.1499938964844,286.9678039550781,288.8078918457031,288.14996337890625,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6937679648399353,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,9.744874841999264e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.744861745275556e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0004622542764991,287.4716796875,294.1499938964844,288.1499938964844,286.9576416015625,288.7964172363281,288.14996337890625,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6915014386177063,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,9.744874841999264e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.744861745275556e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,0.0004622542764991,287.4716796875,294.1499938964844,288.1499938964844,286.9576416015625,288.7964172363281,288.14996337890625,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6915014386177063,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.721464448375627e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.180243846960366e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.72145062405616e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,0.0004611437907442,287.4676818847656,294.1499938964844,288.1499938964844,286.947509765625,288.7851867675781,288.14996337890625,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957504546292512e-09,0.0009836913086473,-0.0094202449545264,0.0,0.0,0.0,-0.0067747216671705,60.0,0.689295768737793,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,9.721464448375627e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.180243846960366e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.72145062405616e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,0.0004611437907442,287.4676818847656,294.1499938964844,288.1499938964844,286.947509765625,288.7851867675781,288.14996337890625,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957504546292512e-09,0.0009836913086473,-0.0094202449545264,0.0,0.0,0.0,-0.0067747216671705,60.0,0.689295768737793,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.210949065163732e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,9.69958637142554e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.164084672695026e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.699573274701834e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004601060063578,287.4637451171875,294.1499938964844,288.1499938964844,286.9373474121094,288.774169921875,288.1499938964844,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.698562789367088e-09,0.0009814770892262,-0.0087417801842093,0.0,0.0,0.0,-0.0066463528200984,60.0,0.6871967911720276,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.210949065163732e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,9.69958637142554e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.164084672695026e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.699573274701834e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004601060063578,287.4637451171875,294.1499938964844,288.1499938964844,286.9373474121094,288.774169921875,288.1499938964844,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.698562789367088e-09,0.0009814770892262,-0.0087417801842093,0.0,0.0,0.0,-0.0066463528200984,60.0,0.6871967911720276,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.20123711694032e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,9.689359285403044e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,7.15653077349998e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.689346188679338e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.0004596208746079,287.4618225097656,294.1499938964844,288.1499938964844,286.9322814941406,288.7687683105469,288.1499938964844,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577512286412343e-09,0.0009804418077692,-0.008424605242908,0.0,0.0,0.0,-0.0065863425843417,60.0,0.6861951351165771,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.192007564706728e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.679639333626255e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.149352313717827e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.679626964498313e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0004591598408296,287.4598693847656,294.1499938964844,288.1499938964844,286.9271850585937,288.7633972167969,288.1499938964844,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462468312065425e-09,0.0009794580982998,-0.0081231668591499,0.0,0.0,0.0,-0.0065293097868561,60.0,0.6852291226387024,-0.0,-6.540843600078007e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.175179729936644e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.661919466452672e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.136263593565673e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,9.661906369728968e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,0.0004583192639984,287.4560546875,294.1499938964844,288.1499938964844,286.9170227050781,288.7528076171875,288.1499938964844,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719871227327e-09,0.000977664371021,-0.0075735785067081,0.0,0.0,0.0,-0.0064253280870616,60.0,0.6834163069725037,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.175179729936644e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.661919466452672e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.136263593565673e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,9.661906369728968e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,0.0004583192639984,287.4560546875,294.1499938964844,288.1499938964844,286.9170227050781,288.7528076171875,288.1499938964844,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252719871227327e-09,0.000977664371021,-0.0075735785067081,0.0,0.0,0.0,-0.0064253280870616,60.0,0.6834163069725037,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.160710033029318e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,9.64668215601705e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.125009142328054e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.646669059293345e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.000457596470369,287.4522399902344,294.1499938964844,288.1499938964844,286.9068603515625,288.7424011230469,288.1499938964844,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072349041843836e-09,0.0009761219262145,-0.0071009607054293,0.0,0.0,0.0,-0.0063359099440276,60.0,0.681778073310852,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.160710033029318e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,9.64668215601705e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.125009142328054e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.646669059293345e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.000457596470369,287.4522399902344,294.1499938964844,288.1499938964844,286.9068603515625,288.7424011230469,288.1499938964844,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072349041843836e-09,0.0009761219262145,-0.0071009607054293,0.0,0.0,0.0,-0.0063359099440276,60.0,0.681778073310852,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.148767276201396e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.634104935685173e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.115719927242026e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.634092566557229e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004569999000523,287.4485168457031,294.1499938964844,288.1499938964844,286.8966979980469,288.7322082519531,288.1499938964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923462139037269e-09,0.0009748486918397,-0.0067108352668583,0.0,0.0,0.0,-0.0062620993703603,60.0,0.680329442024231,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.148767276201396e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.634104935685173e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.115719927242026e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.634092566557229e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004569999000523,287.4485168457031,294.1499938964844,288.1499938964844,286.8966979980469,288.7322082519531,288.1499938964844,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923462139037269e-09,0.0009748486918397,-0.0067108352668583,0.0,0.0,0.0,-0.0062620993703603,60.0,0.680329442024231,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.1395246272441e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.62437261478044e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.108531281119213e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.624360245652495e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004565382259897,287.4447937011719,294.1499938964844,288.1499938964844,286.88653564453125,288.7221984863281,288.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808223653616437e-09,0.0009738631197251,-0.0064088758081197,0.0,0.0,0.0,-0.0062049701809883,60.0,0.6790801882743835,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.1395246272441e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.62437261478044e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.108531281119213e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.624360245652495e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004565382259897,287.4447937011719,294.1499938964844,288.1499938964844,286.88653564453125,288.7221984863281,288.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808223653616437e-09,0.0009738631197251,-0.0064088758081197,0.0,0.0,0.0,-0.0062049701809883,60.0,0.6790801882743835,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.135860454989596e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.620513446861878e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,7.105681288521737e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.620501805329695e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.000456355192,287.4429626464844,294.1499938964844,288.1499938964844,286.8814392089844,288.7172546386719,288.1499938964844,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625282061904954e-09,0.0009734723134897,-0.006289139855653,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6785340905189514,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.132930426858366e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,9.617427713237704e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,7.103402458596975e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.61741534410976e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0004562087997328,287.441162109375,294.1499938964844,288.1499938964844,286.8763427734375,288.7123413085937,288.1499938964844,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259765555953663e-09,0.0009731597383506,-0.0061933626420795,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6780388951301575,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.613556903786956e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.1005430072546e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.613544534659012e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004560251836664,287.4375305175781,294.1499938964844,288.1499938964844,286.8661804199219,288.7026672363281,288.1499938964844,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680093480478262e-09,0.0009727672440931,-0.0060731344856321,0.0,0.0,0.0,-0.0061414493247866,60.0,0.6772048473358154,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,9.613556903786956e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.1005430072546e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.613544534659012e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004560251836664,287.4375305175781,294.1499938964844,288.1499938964844,286.8661804199219,288.7026672363281,288.1499938964844,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680093480478262e-09,0.0009727672440931,-0.0060731344856321,0.0,0.0,0.0,-0.0061414493247866,60.0,0.6772048473358154,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.128480451181532e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.612741996534167e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,7.099941285559908e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.612729627406225e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0004559865337796,287.4356689453125,294.1499938964844,288.1499938964844,286.8608703613281,288.6976928710937,288.1499938964844,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670411891614321e-09,0.0009726844145916,-0.0060477657243609,0.0,0.0,0.0,-0.006136649288237,60.0,0.6768655776977539,-0.0,-6.450684253422878e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.12850082386285e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,9.61276309681125e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,7.099957292666659e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.612751455279069e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004559875524137,287.4339599609375,294.1499938964844,288.1499938964844,286.8559875488281,288.6931457519531,288.1499938964844,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670628829193333e-09,0.0009726862190291,-0.0060483338311314,0.0,0.0,0.0,-0.0061367568559944,60.0,0.6765973567962646,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,9.614211012376472e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.101026130840182e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.61419937084429e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0004560562083497,287.430419921875,294.1499938964844,288.1483459472656,286.8450622558594,288.6838073730469,288.14990234375,287.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876743053350083e-09,0.000972831971012,-0.0060929986648261,0.0,0.0,0.0,-0.0061452072113752,60.0,0.6756439208984375,-0.0,-6.452642509202633e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,9.614211012376472e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.101026130840182e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.61419937084429e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0004560562083497,287.430419921875,294.1499938964844,288.1483459472656,286.8450622558594,288.6838073730469,288.14990234375,287.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876743053350083e-09,0.000972831971012,-0.0060929986648261,0.0,0.0,0.0,-0.0061452072113752,60.0,0.6756439208984375,-0.0,-6.452642509202633e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.132283594226465e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,7.102898962330073e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.616735042072833e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004561765235848,287.4269104003906,294.1499938964844,288.1434936523437,286.832763671875,288.6745300292969,288.1495361328125,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175977024285203e-09,0.0009730878518894,-0.0061714081093668,0.0,0.0,0.0,-0.0061600413173437,60.0,0.6732922792434692,-0.0,-6.45603819293683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.132283594226465e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,7.102898962330073e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.616735042072833e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004561765235848,287.4269104003906,294.1499938964844,288.1434936523437,286.832763671875,288.6745300292969,288.1495361328125,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.7175977024285203e-09,0.0009730878518894,-0.0061714081093668,0.0,0.0,0.0,-0.0061600413173437,60.0,0.6732922792434692,-0.0,-6.45603819293683e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.133853018283844e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,9.618399053579196e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.104119140421972e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.618387412047014e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004562549002002,287.4251708984375,294.1499938964844,288.1399230957031,286.8260803222656,288.669921875,288.1491394042969,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.737111204353937e-09,0.0009732546750456,-0.0062225395813584,0.0,0.0,0.0,-0.0061697144992649,60.0,0.6713301539421082,-0.0,-6.458252954644196e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.135681466432288e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,9.620323544368148e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,7.105540862539783e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.620312630431728e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0004563462280202,287.4234313964844,294.1499938964844,288.1356506347656,286.8191223144531,288.6653137207031,288.1485595703125,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518243931,2.75984723963063e-09,0.000973449088633,-0.006282115355134,0.0,0.0,0.0,-0.0061809858307242,60.0,0.6688889861106873,-0.0,-6.460833645860475e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.624903759686276e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.108924182830378e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.624892845749856e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0004565634881146,287.4200134277344,294.1499938964844,288.12506103515625,286.8042297363281,288.6560974121094,288.1468200683594,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139608421184903e-09,0.0009739117813296,-0.0064239096827805,0.0,0.0,0.0,-0.006207812577486,60.0,0.6627596020698547,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.624903759686276e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.108924182830378e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.624892845749856e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0004565634881146,287.4200134277344,294.1499938964844,288.12506103515625,286.8042297363281,288.6560974121094,288.1468200683594,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139608421184903e-09,0.0009739117813296,-0.0064239096827805,0.0,0.0,0.0,-0.006207812577486,60.0,0.6627596020698547,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.145327931037173e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.63048150879331e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.113043830031529e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.630470594856888e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004568280710373,287.4166259765625,294.1499938964844,288.11187744140625,286.7882385253906,288.64678955078125,288.1439208984375,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.8798810003394237e-09,0.0009744754643179,-0.0065966402180492,0.0,0.0,0.0,-0.0062404917553067,60.0,0.6547855734825134,-0.0,-6.47446753987424e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.145327931037173e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.63048150879331e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.113043830031529e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.630470594856888e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004568280710373,287.4166259765625,294.1499938964844,288.11187744140625,286.7882385253906,288.64678955078125,288.1439208984375,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783747009,2.8798810003394237e-09,0.0009744754643179,-0.0065966402180492,0.0,0.0,0.0,-0.0062404917553067,60.0,0.6547855734825134,-0.0,-6.47446753987424e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
