time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.636936738388612e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,7.117811037460342e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.636925824452192e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0004571342724375,287.41326904296875,294.1499938964844,288.0963134765625,286.7712097167969,288.6374206542969,288.13995361328125,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956176858859294e-09,0.0009751278557814,-0.0067965579219162,0.0,0.0,0.0,-0.0062783150933682,60.0,0.6453781127929688,-0.0,-6.483140424506928e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.636936738388612e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,7.117811037460342e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.636925824452192e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0004571342724375,287.41326904296875,294.1499938964844,288.0963134765625,286.7712097167969,288.6374206542969,288.13995361328125,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.956176858859294e-09,0.0009751278557814,-0.0067965579219162,0.0,0.0,0.0,-0.0062783150933682,60.0,0.6453781127929688,-0.0,-6.483140424506928e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.158442844636738e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.644292731536552e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,7.123243995010853e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.644281817600132e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004574832273647,287.4099426269531,294.1499938964844,288.07861328125,286.7532043457031,288.6278991699219,288.1344299316406,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.043136631575294e-09,0.0009758714586496,-0.0070244167000055,0.0,0.0,0.0,-0.0063214246183633,60.0,0.6343490481376648,-0.0,-6.493033311016917e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.158442844636738e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.644292731536552e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,7.123243995010853e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.644281817600132e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004574832273647,287.4099426269531,294.1499938964844,288.07861328125,286.7532043457031,288.6278991699219,288.1344299316406,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.043136631575294e-09,0.0009758714586496,-0.0070244167000055,0.0,0.0,0.0,-0.0063214246183633,60.0,0.6343490481376648,-0.0,-6.493033311016917e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.162225615000352e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,9.648275590734556e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.126186392270029e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.648265404393896e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.000457672169432,287.4082946777344,294.1499938964844,288.06903076171875,286.7438659667969,288.6230773925781,288.131103515625,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762772242538,3.090228295477004e-09,0.0009762741392478,-0.0071478099562227,0.0,0.0,0.0,-0.0063447700813412,60.0,0.6283493638038635,-0.0,-6.49839364541549e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.166199015453458e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.652459993958472e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.129276491468772e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.652449080022052e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004578706284519,287.4066467285156,294.1499938964844,288.0589904785156,286.7343139648437,288.6181945800781,288.1273193359375,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.1396936162053635e-09,0.000976697076112,-0.007277422118932,0.0,0.0,0.0,-0.0063692922703921,60.0,0.6220300793647766,-0.0,-6.504026828224596e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.17468496481888e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.661395597504452e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.135876512620598e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.66138468356803e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004582945257425,287.4034118652344,294.1499938964844,288.0375671386719,286.71466064453125,288.6083068847656,288.1185913085937,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776038350537,3.245346880120792e-09,0.0009776005754247,-0.0075542605482041,0.0,0.0,0.0,-0.0064216689206659,60.0,0.6085504293441772,-0.0,-6.516066974882051e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.17468496481888e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.661395597504452e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.135876512620598e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.66138468356803e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004582945257425,287.4034118652344,294.1499938964844,288.0375671386719,286.71466064453125,288.6083068847656,288.1185913085937,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776038350537,3.245346880120792e-09,0.0009776005754247,-0.0075542605482041,0.0,0.0,0.0,-0.0064216689206659,60.0,0.6085504293441772,-0.0,-6.516066974882051e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.180059714708476e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.667055564932524e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.140057277865708e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.667045378591864e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004585630085784,287.4014892578125,294.1499938964844,288.02398681640625,286.7025451660156,288.6022644042969,288.1123962402344,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781761327758,3.312271790179011e-09,0.0009781728731468,-0.0077296192757785,0.0,0.0,0.0,-0.006454846356064,60.0,0.5998915433883667,-0.0,-6.52369891440685e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.183779911836608e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,9.670972940512002e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,7.142950198613107e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.670962754171342e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0004587488365359,287.4001770019531,294.1499938964844,288.0146484375,286.6943054199219,288.59820556640625,288.1079406738281,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358591404989396e-09,0.0009785689180716,-0.0078509878367185,0.0,0.0,0.0,-0.0064778090454638,60.0,0.593946099281311,-0.0,-6.528983931275435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.193478763336316e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,9.681186929810792e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.150493911467493e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.681176743470132e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004592333280015,287.3970031738281,294.1499938964844,287.9903869628906,286.6733703613281,288.5877990722656,288.09503173828125,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796051308512,3.479365240366405e-09,0.0009796016383916,-0.0081674410030245,0.0,0.0,0.0,-0.0065376819111406,60.0,0.5782909989356995,-0.0,-6.54277343414833e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.193478763336316e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,9.681186929810792e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.150493911467493e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.681176743470132e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004592333280015,287.3970031738281,294.1499938964844,287.9903869628906,286.6733703613281,288.5877990722656,288.09503173828125,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796051308512,3.479365240366405e-09,0.0009796016383916,-0.0081674410030245,0.0,0.0,0.0,-0.0065376819111406,60.0,0.5782909989356995,-0.0,-6.54277343414833e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.203611261909828e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.691856394056232e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.158374501159415e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.69184548011981e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004597394436132,287.39385986328125,294.1499938964844,287.9649963378906,286.6518859863281,288.5771789550781,288.08038330078125,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605528764438759e-09,0.0009806805755943,-0.0084980148822069,0.0,0.0,0.0,-0.0066002267412841,60.0,0.5619408488273621,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.203611261909828e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.691856394056232e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.158374501159415e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.69184548011981e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004597394436132,287.39385986328125,294.1499938964844,287.9649963378906,286.6518859863281,288.5771789550781,288.08038330078125,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605528764438759e-09,0.0009806805755943,-0.0084980148822069,0.0,0.0,0.0,-0.0066002267412841,60.0,0.5619408488273621,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.208835399476813e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.697357745608316e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.162438123486936e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.697347559267656e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004600004467647,287.3923034667969,294.1499938964844,287.9519348144531,286.6409912109375,288.57177734375,288.0721435546875,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705893879940277e-09,0.0009812369244173,-0.0086684850975871,0.0,0.0,0.0,-0.0066324803046882,60.0,0.5534380078315735,-0.0,-6.564637544670404e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.21413447940722e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,9.702937677502632e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,7.16655922587961e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.702927491161972e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.0004602651169989,287.3907470703125,294.1499938964844,287.93865966796875,286.6299743652344,288.5662536621094,288.0634460449219,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736575049373414e-09,0.0009818010730668,-0.0088413786143064,0.0,0.0,0.0,-0.006665192078799,60.0,0.5447954535484314,-0.0,-6.572190613951534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.714312182040884e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,7.174960046540946e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.714301995700224e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004608046729117,287.3876647949219,294.1499938964844,287.91162109375,286.60772705078125,288.5550537109375,288.0445251464844,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.87108256560964e-09,0.0009829513728618,-0.0091938097029924,0.0,0.0,0.0,-0.0067318733781576,60.0,0.5271033048629761,-0.0,-6.587600154261963e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.714312182040884e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,7.174960046540946e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.714301995700224e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004608046729117,287.3876647949219,294.1499938964844,287.91162109375,286.60772705078125,288.5550537109375,288.0445251464844,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.87108256560964e-09,0.0009829513728618,-0.0091938097029924,0.0,0.0,0.0,-0.0067318733781576,60.0,0.5271033048629761,-0.0,-6.587600154261963e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.23591578612104e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.725874406285584e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.725864219944924e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0004613531345967,287.3846130371094,294.1499938964844,287.88409423828125,286.5852355957031,288.5435485839844,288.0238342285156,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5089888572692871,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.23591578612104e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.725874406285584e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.725864219944924e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0004613531345967,287.3846130371094,294.1499938964844,287.88409423828125,286.5852355957031,288.5435485839844,288.0238342285156,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5089888572692871,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.737544314702971e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004619067476596,287.3816223144531,294.1499938964844,287.8562316894531,286.56256103515625,288.53173828125,288.0011901855469,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4905360043048858,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.737544314702971e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004619067476596,287.3816223144531,294.1499938964844,287.8562316894531,286.56256103515625,288.53173828125,288.0011901855469,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4905360043048858,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.749238233780488e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004624614375643,287.3786315917969,294.1499938964844,287.82830810546875,286.5398254394531,288.5196228027344,287.9768981933594,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4719159007072449,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,9.749238233780488e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004624614375643,287.3786315917969,294.1499938964844,287.82830810546875,286.5398254394531,288.5196228027344,287.9768981933594,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4719159007072449,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.755080100148916e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.205071597127244e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.755070641404018e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004627385642379,287.3771667480469,294.1499938964844,287.8143615722656,286.5284729003906,288.5134582519531,287.9642333984375,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4625777304172516,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.760896500665694e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.209367322502658e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.760887041920796e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004630144685506,287.37567138671875,294.1499938964844,287.80047607421875,286.5171203613281,288.5072326660156,287.95123291015625,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4532502889633178,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004635624645743,287.3727722167969,294.1499938964844,287.77294921875,286.4945068359375,288.4945678710937,287.9244689941406,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4346795082092285,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004635624645743,287.3727722167969,294.1499938964844,287.77294921875,286.4945068359375,288.4945678710937,287.9244689941406,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4346795082092285,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.287521243095398e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,9.780217078514396e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.223636930575594e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.7802076197695e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004639309481717,287.37078857421875,294.1499938964844,287.7545166015625,286.4792175292969,288.4857788085937,287.9057006835937,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4221732914447784,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,9.783839050214738e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.22631230019033e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.78382959146984e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0004641027771867,287.369873046875,294.1499938964844,287.7459716796875,286.4720764160156,288.48162841796875,287.89678955078125,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4163336157798767,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,9.794990182854237e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.234548684209585e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.794980724109335e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0004646317393053,287.3670349121094,294.1499938964844,287.7196960449219,286.449951171875,288.4684143066406,287.86846923828125,287.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3983668982982635,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,9.794990182854237e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.234548684209585e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.794980724109335e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0004646317393053,287.3670349121094,294.1499938964844,287.7196960449219,286.449951171875,288.4684143066406,287.86846923828125,287.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3983668982982635,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.805821173358709e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,7.24254859960638e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.805812442209572e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004651455092243,287.3641967773437,294.1499938964844,287.6943664550781,286.42822265625,288.4550170898437,287.83984375,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953255583473037e-09,0.0009922052267938,-0.0120291318744421,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3808875381946563,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.805821173358709e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,7.24254859960638e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.805812442209572e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004651455092243,287.3641967773437,294.1499938964844,287.6943664550781,286.42822265625,288.4550170898437,287.83984375,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953255583473037e-09,0.0009922052267938,-0.0120291318744421,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3808875381946563,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.316846262663604e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.811097697820514e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.246445602504537e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.811088239075616e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004653958021663,287.3628234863281,294.1499938964844,287.6820983886719,286.4175109863281,288.4482116699219,287.82550048828125,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3724066615104675,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.321734250988813e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,9.816244710236788e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.250246562762186e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.81623525149189e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004656399542,287.3614196777344,294.1499938964844,287.670166015625,286.4069519042969,288.4413757324219,287.8111877441406,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3640947341918945,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,9.826091991271824e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.826082532526924e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0004661070706788,287.3586730957031,294.1499938964844,287.6473083496094,286.3862609863281,288.42755126953125,287.7828063964844,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3480857610702514,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,9.826091991271824e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.826082532526924e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0004661070706788,287.3586730957031,294.1499938964844,287.6473083496094,286.3862609863281,288.42755126953125,287.7828063964844,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3480857610702514,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.339784446638076e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.83525242190808e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.264285522978753e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.835243690758944e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004665416199713,287.35595703125,294.1499938964844,287.6260070800781,286.3662414550781,288.41357421875,287.75506591796875,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3330144882202148,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
