time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.339784446638076e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.83525242190808e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.264285522978753e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.835243690758944e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0004665416199713,287.35595703125,294.1499938964844,287.6260070800781,286.3662414550781,288.41357421875,287.75506591796875,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3330144882202148,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.843524458119646e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.843515726970507e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004669340269174,287.3532409667969,294.1499938964844,287.6064758300781,286.3469543457031,288.3995056152344,287.7282409667969,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100277969637e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3190127313137054,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.843524458119646e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.843515726970507e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004669340269174,287.3532409667969,294.1499938964844,287.6064758300781,286.3469543457031,288.3995056152344,287.7282409667969,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100277969637e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3190127313137054,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,9.85071892500855e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,7.275709504028782e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.850710193859412e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004672752693295,287.3505859375,294.1499938964844,287.5888977050781,286.3285217285156,288.38531494140625,287.70263671875,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.306225448846817,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,9.85071892500855e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,7.275709504028782e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.850710193859412e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004672752693295,287.3505859375,294.1499938964844,287.5888977050781,286.3285217285156,288.38531494140625,287.70263671875,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.306225448846817,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.357454109704122e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.85385850071907e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.278028351720423e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.853849769569932e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004674242227338,287.3492736816406,294.1499938964844,287.5809020996094,286.3196716308594,288.37823486328125,287.6903686523437,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3003278374671936,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.856650285655633e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.280090358108282e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.856641554506496e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0004675566742662,287.34796142578125,294.1499938964844,287.573486328125,286.31103515625,288.3711242675781,287.67852783203125,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2947929799556732,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.861080616246908e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004677672113757,287.3453674316406,294.1499938964844,287.5604553222656,286.2945861816406,288.3569030761719,287.6562194824219,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2848658561706543,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.861080616246908e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004677672113757,287.3453674316406,294.1499938964844,287.5604553222656,286.2945861816406,288.3569030761719,287.6562194824219,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2848658561706543,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,9.863383456831798e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.285063475137576e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.863375453278422e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004678760597016,287.3434143066406,294.1499938964844,287.5522766113281,286.2828369140625,288.3461303710937,287.6405334472656,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2783755958080292,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.366993617732078e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,9.863904415396972e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.285448373295367e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.863895684247836e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004679007688537,287.3428039550781,294.1499938964844,287.54998779296875,286.2792663574219,288.3427429199219,287.63580322265625,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2765221893787384,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.865548054222018e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.865540050668642e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004679787380155,287.3402709960937,294.1499938964844,287.5417785644531,286.2650451660156,288.32867431640625,287.6176147460937,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2698261737823486,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.865548054222018e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.865540050668642e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004679787380155,287.3402709960937,294.1499938964844,287.5417785644531,286.2650451660156,288.32867431640625,287.6176147460937,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2698261737823486,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.287535845534876e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.866722393780948e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004680348502006,287.3377685546875,294.1499938964844,287.5351867675781,286.25177001953125,288.3147277832031,287.6017150878906,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644802033901214,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.287535845534876e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.866722393780948e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004680348502006,287.3377685546875,294.1499938964844,287.5351867675781,286.25177001953125,288.3147277832031,287.6017150878906,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644802033901214,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.370077168568967e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.867150947684422e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.28784580132924e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.867142944131048e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,0.0004680547863245,287.3365478515625,294.1499938964844,287.5325012207031,286.2455139160156,288.30780029296875,287.5945129394531,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2622058689594269,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.37035511014983e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.867443441180512e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.288061897270381e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.867435437627135e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004680686688516,287.3353271484375,294.1499938964844,287.5301513671875,286.23944091796875,288.3009338378906,287.5878295898437,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2602026164531708,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.28823069948703e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.867663902696222e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004680794954765,287.3328857421875,294.1499938964844,287.52655029296875,286.2279052734375,288.28729248046875,287.5758972167969,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2569444477558136,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.28823069948703e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.867663902696222e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004680794954765,287.3328857421875,294.1499938964844,287.52655029296875,286.2279052734375,288.28729248046875,287.5758972167969,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2569444477558136,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.867448534350842e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.867440530797468e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004680689016822,287.3304748535156,294.1499938964844,287.52423095703125,286.2171325683594,288.2738647460937,287.5658264160156,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.254627913236618,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.867448534350842e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.867440530797468e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004680689016822,287.3304748535156,294.1499938964844,287.52423095703125,286.2171325683594,288.2738647460937,287.5658264160156,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.254627913236618,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.866763139143586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.287559856195003e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.866755863185972e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004680364218074,287.328125,294.1499938964844,287.5231018066406,286.20703125,288.2606201171875,287.557373046875,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2531282305717468,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.866763139143586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.287559856195003e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.866755863185972e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004680364218074,287.328125,294.1499938964844,287.5231018066406,286.20703125,288.2606201171875,287.557373046875,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2531282305717468,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.86563172773458e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.286723848665133e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.865623724181204e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004679827252402,287.3257751464844,294.1499938964844,287.5230407714844,286.1975402832031,288.24761962890625,287.550537109375,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.252423346042633,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.86563172773458e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.286723848665133e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.865623724181204e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004679827252402,287.3257751464844,294.1499938964844,287.5230407714844,286.1975402832031,288.24761962890625,287.550537109375,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.252423346042633,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.367940947413445e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,9.864901221590117e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.286183972610161e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.86489321803674e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004679480625782,287.3246154785156,294.1499938964844,287.5233764648437,286.1929931640625,288.2412414550781,287.5477294921875,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2523509263992309,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.864054300123826e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.285558967851102e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.864047024166211e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.000467907928396,287.3234558105469,294.1499938964844,287.52392578125,286.1885681152344,288.2348937988281,287.5452880859375,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2524359822273254,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,9.86201484920457e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.862007573246956e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0004678111872635,287.3211975097656,294.1499938964844,287.5256652832031,286.1800537109375,288.2223815917969,287.5413818359375,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2530548274517059,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,9.86201484920457e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.862007573246956e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0004678111872635,287.3211975097656,294.1499938964844,287.5256652832031,286.1800537109375,288.2223815917969,287.5413818359375,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2530548274517059,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.859987039817496e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.282554724952206e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.859979763859884e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004677149991039,287.3193054199219,294.1499938964844,287.5276794433594,286.1732177734375,288.21209716796875,287.5390319824219,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2539761960506439,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.859560668701306e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.282239675987512e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.859553392743692e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004676947719417,287.3189392089844,294.1499938964844,287.5281066894531,286.17193603515625,288.2101745605469,287.5386962890625,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2541932463645935,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.856665565166622e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.856658289209008e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004675574309658,287.3167419433594,294.1499938964844,287.5311889648437,286.16412353515625,288.1981811523437,287.5370483398437,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.255773663520813,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.856665565166622e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.856658289209008e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004675574309658,287.3167419433594,294.1499938964844,287.5311889648437,286.16412353515625,288.1981811523437,287.5370483398437,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.255773663520813,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.853337542153896e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004673999210353,287.3145446777344,294.1499938964844,287.53472900390625,286.1565246582031,288.1864929199219,287.5364074707031,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2577368021011352,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.853344818111508e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.853337542153896e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004673999210353,287.3145446777344,294.1499938964844,287.53472900390625,286.1565246582031,288.1864929199219,287.5364074707031,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2577368021011352,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.355248039355502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.8515345598571e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.276311225723475e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.851527283899486e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0004673140356317,287.3134765625,294.1499938964844,287.5366516113281,286.1528015136719,288.1807556152344,287.53643798828125,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.258837878704071,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,9.849612979451194e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.27489241398871e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.84960570349358e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004672229115385,287.3124084472656,294.1499938964844,287.5386657714844,286.14910888671875,288.1750793457031,287.5366516113281,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2600009143352508,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.84545113169588e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.271818321896717e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.845443855738269e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004670254711527,287.3102722167969,294.1499938964844,287.5428466796875,286.1417541503906,288.1639709472656,287.53765869140625,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420901949548806e-09,0.0009962045587599,-0.0132542932406067,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2624727487564087,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.84545113169588e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.271818321896717e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.845443855738269e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004670254711527,287.3102722167969,294.1499938964844,287.5428466796875,286.1417541503906,288.1639709472656,287.53765869140625,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420901949548806e-09,0.0009962045587599,-0.0132542932406067,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2624727487564087,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
