time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439740,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.840937855187804e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004668117617256,287.30816650390625,294.1499938964844,287.5471496582031,286.13446044921875,288.153076171875,287.5391540527344,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2650647759437561,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.840937855187804e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004668117617256,287.30816650390625,294.1499938964844,287.5471496582031,286.13446044921875,288.153076171875,287.5391540527344,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2650647759437561,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,9.836059325607494e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.83605277724564e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004665799788199,287.3060913085937,294.1499938964844,287.551513671875,286.1270751953125,288.1424560546875,287.5411376953125,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2677220702171325,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,9.836059325607494e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.83605277724564e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004665799788199,287.3060913085937,294.1499938964844,287.551513671875,286.1270751953125,288.1424560546875,287.5411376953125,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2677220702171325,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.830844646785408e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.830838098423555e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004663326544687,287.3040466308594,294.1499938964844,287.5557556152344,286.1195678710937,288.132080078125,287.5435485839844,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2703569531440735,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.830844646785408e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.830838098423555e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004663326544687,287.3040466308594,294.1499938964844,287.5557556152344,286.1195678710937,288.132080078125,287.5435485839844,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2703569531440735,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.828125621424988e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.259021367644891e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.828118345467374e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0004662036371883,287.30303955078125,294.1499938964844,287.5578308105469,286.1157531738281,288.1269836425781,287.5448913574219,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2716380655765533,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.330372995464133e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.825338929658756e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,7.2569637268316e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.825332381296904e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0004660714766941,287.3020324707031,294.1499938964844,287.559814453125,286.1118469238281,288.1219787597656,287.5462951660156,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2728823125362396,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.819591650739312e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.81958510237746e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0004657988320104,287.300048828125,294.1499938964844,287.56353759765625,286.1038818359375,288.11212158203125,287.5491638183594,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.275227427482605,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.819591650739312e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.81958510237746e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0004657988320104,287.300048828125,294.1499938964844,287.56353759765625,286.1038818359375,288.11212158203125,287.5491638183594,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.275227427482605,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.319726814283058e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,9.814128134166822e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.248682959470898e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.814121585804968e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004655396624002,287.2982482910156,294.1499938964844,287.56658935546875,286.0962219238281,288.1033020019531,287.5519104003906,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2771506309509277,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.813646465772764e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.248327165143564e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.81363991741091e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004655168449971,287.298095703125,294.1499938964844,287.5668334960937,286.0955505371094,288.1025390625,287.5521240234375,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2773059606552124,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004652280476875,287.2961730957031,294.1499938964844,287.569580078125,286.0868225097656,288.0931701660156,287.5550537109375,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2790423631668091,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004652280476875,287.2961730957031,294.1499938964844,287.569580078125,286.0868225097656,288.0931701660156,287.5550537109375,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2790423631668091,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.801381384022534e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004649350303225,287.2942810058594,294.1499938964844,287.5716247558594,286.0776062011719,288.0840148925781,287.55780029296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2803536355495453,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.801381384022534e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004649350303225,287.2942810058594,294.1499938964844,287.5716247558594,286.0776062011719,288.0840148925781,287.55780029296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2803536355495453,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.798277460504325e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.236975943669677e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.79827091214247e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004647877940442,287.2933349609375,294.1499938964844,287.5723571777344,286.0727844238281,288.0794982910156,287.5591125488281,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2808223366737366,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.795171354198828e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.234681834233925e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.795164805836976e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004646404704544,287.2924194335937,294.1499938964844,287.5729064941406,286.0678100585937,288.0750427246094,287.560302734375,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2811607122421264,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004643468128051,287.2905578613281,294.1499938964844,287.5732727050781,286.0574035644531,288.0662841796875,287.5624389648437,287.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2814016044139862,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004643468128051,287.2905578613281,294.1499938964844,287.5732727050781,286.0574035644531,288.0662841796875,287.5624389648437,287.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2814016044139862,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.78284515440464e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004640560655388,287.28875732421875,294.1499938964844,287.5726318359375,286.0462951660156,288.0576477050781,287.56414794921875,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2810144126415252,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.78284515440464e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004640560655388,287.28875732421875,294.1499938964844,287.5726318359375,286.0462951660156,288.0576477050781,287.56414794921875,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2810144126415252,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.2211361839436e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004637705278582,287.2869567871094,294.1499938964844,287.5708312988281,286.034423828125,288.0491638183594,287.5653076171875,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798909842967987,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.2211361839436e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004637705278582,287.2869567871094,294.1499938964844,287.5708312988281,286.034423828125,288.0491638183594,287.5653076171875,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798909842967987,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.770946053322405e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.000463491625851,287.2851867675781,294.1499938964844,287.5678100585937,286.021728515625,288.040771484375,287.5658569335937,287.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2779804170131683,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.770946053322405e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.000463491625851,287.2851867675781,294.1499938964844,287.5678100585937,286.021728515625,288.040771484375,287.5658569335937,287.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2779804170131683,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,9.768074232852086e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.21466785762459e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.768068412085996e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0004633551288861,287.2843017578125,294.1499938964844,287.5657653808594,286.0150146484375,288.03662109375,287.5658569335937,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2766903638839721,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,9.765243885340168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.765238064574078e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004632208438124,287.283447265625,294.1499938964844,287.5633850097656,286.0080871582031,288.032470703125,287.565673828125,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.275172472000122,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004629594332072,287.28173828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0242004394531,287.5646667480469,287.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2714123129844665,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004629594332072,287.28173828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0242004394531,287.5646667480469,287.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2714123129844665,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.7544259915594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004627079761121,287.280029296875,294.1499938964844,287.54998779296875,285.97784423828125,288.0159912109375,287.5628356933594,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2666691839694977,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.7544259915594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004627079761121,287.280029296875,294.1499938964844,287.54998779296875,285.97784423828125,288.0159912109375,287.5628356933594,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2666691839694977,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.454644544853607e-21,4.2273222724268034e-21,4.2273222724268034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
