time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0004753271350637,293.1465148925781,294.1499938964844,284.0639038085937,284.0639038085937,287.7403564453125,283.9480285644531,293.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.231477737426758,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0004767698119394,293.1460266113281,294.1499938964844,284.10821533203125,284.10821533203125,287.6748352050781,283.98687744140625,293.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216911315917969,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0004767698119394,293.1460266113281,294.1499938964844,284.10821533203125,284.10821533203125,287.6748352050781,283.98687744140625,293.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216911315917969,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.559305908624084e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001006640959531,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.435015868395567e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001006640959531,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004775071283802,293.1457824707031,294.1499938964844,284.1308898925781,284.1308898925781,287.6427307128906,284.00762939453125,292.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185327846556,8.031267206831672e-09,0.0010185247519984,-0.0200918186455965,0.0,0.0,0.0,-0.008794255554676,60.0,-6.209364414215088,-0.0,-7.07310903180769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,9.574275463819504e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001008217295748,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,7.446658128174022e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001008217295748,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0004782548639923,293.1455078125,294.1499938964844,284.15386962890625,284.15386962890625,287.6111145019531,284.0292663574219,292.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102012779098,8.217770464113983e-09,0.0010201195254921,-0.0205802451819181,0.0,0.0,0.0,-0.008886712603271,60.0,-6.20164680480957,-0.0,-7.09527867570614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0004797766450792,293.1449584960937,294.1499938964844,284.2005920410156,284.2005920410156,287.5491027832031,284.0744323730469,292.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597330847237572e-09,0.0010233650682494,-0.021574217826128,0.0,0.0,0.0,-0.0090748770162463,60.0,-6.1858649253845215,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0004797766450792,293.1449584960937,294.1499938964844,284.2005920410156,284.2005920410156,287.5491027832031,284.0744323730469,292.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597330847237572e-09,0.0010233650682494,-0.021574217826128,0.0,0.0,0.0,-0.0090748770162463,60.0,-6.1858649253845215,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,7.494597957702354e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004813337582163,293.1444091796875,294.1499938964844,284.248046875,284.248046875,287.48883056640625,284.1220397949219,292.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985709953890364e-09,0.0010266860481351,-0.0225912183523178,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169663429260254,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,7.494597957702354e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004813337582163,293.1444091796875,294.1499938964844,284.248046875,284.248046875,287.48883056640625,284.1220397949219,292.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985709953890364e-09,0.0010266860481351,-0.0225912183523178,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169663429260254,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.667680569691584e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001018053371808,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.51930710976012e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001018053371808,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0004829206736758,293.143798828125,294.1499938964844,284.2959899902344,284.2959899902344,287.43035888671875,284.17156982421875,292.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300799040123,9.381520449380789e-09,0.0010300705907866,-0.0236276090145111,0.0,0.0,0.0,-0.00946363247931,60.0,-6.153194427490234,-0.0,-7.234395127397877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.667680569691584e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001018053371808,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.51930710976012e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001018053371808,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0004829206736758,293.143798828125,294.1499938964844,284.2959899902344,284.2959899902344,287.43035888671875,284.17156982421875,292.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300799040123,9.381520449380789e-09,0.0010300705907866,-0.0236276090145111,0.0,0.0,0.0,-0.00946363247931,60.0,-6.153194427490234,-0.0,-7.234395127397877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,9.699937072582544e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001021450079861,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004845319490414,293.1431884765625,294.1499938964844,284.3440856933594,284.3440856933594,287.37359619140625,284.22247314453125,292.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783409637975636e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136598110198975,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,9.699937072582544e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001021450079861,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004845319490414,293.1431884765625,294.1499938964844,284.3440856933594,284.3440856933594,287.37359619140625,284.22247314453125,292.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783409637975636e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136598110198975,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.71620829659514e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004853447317145,293.14288330078125,294.1499938964844,284.3681030273437,284.3681030273437,287.34588623046875,284.248291015625,292.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986133697736932e-09,0.0010352404788136,-0.0252105817198753,0.0,0.0,0.0,-0.0097633646801114,60.0,-6.128290176391602,-0.0,-7.307203730988476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.000486161065055,293.1425476074219,294.1499938964844,284.3920593261719,284.3920593261719,287.318603515625,284.2742614746094,292.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189748600453186e-08,0.0010369814699515,-0.0257436335086822,0.0,0.0,0.0,-0.0098643051460385,60.0,-6.119997978210449,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.76557785179466e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001028362385113,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.59545000619255e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001028362385113,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0004878108447883,293.1418762207031,294.1499938964844,284.4395751953125,284.4395751953125,287.26531982421875,284.3263854980469,292.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040510716848,1.0601244326835513e-08,0.0010405000066384,-0.0268208440393209,0.0,0.0,0.0,-0.0100683011114597,60.0,-6.103553771972656,-0.0,-7.381650846127742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.76557785179466e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001028362385113,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.59545000619255e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001028362385113,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0004878108447883,293.1418762207031,294.1499938964844,284.4395751953125,284.4395751953125,287.26531982421875,284.3263854980469,292.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040510716848,1.0601244326835513e-08,0.0010405000066384,-0.0268208440393209,0.0,0.0,0.0,-0.0100683011114597,60.0,-6.103553771972656,-0.0,-7.381650846127742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004896259633824,293.14117431640625,294.1499938964844,284.4864196777344,284.4864196777344,287.213623046875,284.37847900390625,292.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088372707366943,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004896259633824,293.14117431640625,294.1499938964844,284.4864196777344,284.4864196777344,287.213623046875,284.37847900390625,292.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088372707366943,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0004914226592518,293.14044189453125,294.1499938964844,284.5322265625,284.5322265625,287.1635131835937,284.4302062988281,292.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074630737304688,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0004914226592518,293.14044189453125,294.1499938964844,284.5322265625,284.5322265625,287.1635131835937,284.4302062988281,292.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074630737304688,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0004929548013024,293.1396789550781,294.1499938964844,284.57672119140625,284.57672119140625,287.1150207519531,284.4808349609375,292.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884280226581724e-08,0.0010514711029827,-0.0301789604127407,0.0,0.0,0.0,-0.0107043562456965,60.0,-6.059693336486816,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,9.86855593509972e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0004929548013024,293.1396789550781,294.1499938964844,284.57672119140625,284.57672119140625,287.1150207519531,284.4808349609375,292.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884280226581724e-08,0.0010514711029827,-0.0301789604127407,0.0,0.0,0.0,-0.0107043562456965,60.0,-6.059693336486816,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,9.881540609057991e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,7.685642776777968e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004936034092679,293.1392822265625,294.1499938964844,284.598388671875,284.598388671875,287.0914306640625,284.5055236816406,292.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.2046064590265361e-08,0.001052854466252,-0.0306023322045803,0.0,0.0,0.0,-0.0107845598831772,60.0,-6.0511651039123535,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,9.893284004647283e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001041810464812,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,7.694776286371052e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001041810464812,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0004941900260746,293.1388854980469,294.1499938964844,284.6195983886719,284.6195983886719,287.0682678222656,284.5296936035156,292.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541178053244,1.21923759976994e-08,0.0010541055817157,-0.0309852007776498,0.0,0.0,0.0,-0.0108570931479334,60.0,-6.042025566101074,-0.0,-7.575973626217093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,9.9118311482016e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001043763550114,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,7.709201599936932e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001043763550114,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0004951164592057,293.1380920410156,294.1499938964844,284.6605834960937,284.6605834960937,287.0229797363281,284.5765991210937,292.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560941882431,1.2423462258936981e-08,0.001056081848219,-0.0315898768603801,0.0,0.0,0.0,-0.0109716532751917,60.0,-6.022080898284912,-0.0,-7.604405283245796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,9.9118311482016e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001043763550114,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,7.709201599936932e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001043763550114,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0004951164592057,293.1380920410156,294.1499938964844,284.6605834960937,284.6605834960937,287.0229797363281,284.5765991210937,292.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560941882431,1.2423462258936981e-08,0.001056081848219,-0.0315898768603801,0.0,0.0,0.0,-0.0109716532751917,60.0,-6.022080898284912,-0.0,-7.604405283245796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.923354082275182e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001044977034325,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.718164852121845e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001044977034325,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0004956920747645,293.1372375488281,294.1499938964844,284.6993713378906,284.6993713378906,286.9792785644531,284.6209411621094,292.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573221370577,1.2567035412303085e-08,0.001057309564203,-0.0319655463099479,0.0,0.0,0.0,-0.0110428296029567,60.0,-5.99918794631958,-0.0,-7.622096376280751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.923354082275182e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001044977034325,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.718164852121845e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001044977034325,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0004956920747645,293.1372375488281,294.1499938964844,284.6993713378906,284.6993713378906,286.9792785644531,284.6209411621094,292.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573221370577,1.2567035412303085e-08,0.001057309564203,-0.0319655463099479,0.0,0.0,0.0,-0.0110428296029567,60.0,-5.99918794631958,-0.0,-7.622096376280751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,9.932191460393368e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001045907556544,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,7.725037721684203e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001045907556544,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0004961335216648,293.1363525390625,294.1499938964844,284.73565673828125,284.73565673828125,286.9369812011719,284.6628112792969,292.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582637041807,1.2677134897387532e-08,0.0010582510149106,-0.0322536192834377,0.0,0.0,0.0,-0.0110974097624421,60.0,-5.974973678588867,-0.0,-7.635676979589334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,9.932191460393368e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001045907556544,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,7.725037721684203e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001045907556544,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0004961335216648,293.1363525390625,294.1499938964844,284.73565673828125,284.73565673828125,286.9369812011719,284.6628112792969,292.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582637041807,1.2677134897387532e-08,0.0010582510149106,-0.0322536192834377,0.0,0.0,0.0,-0.0110974097624421,60.0,-5.974973678588867,-0.0,-7.635676979589334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,9.9424971267581e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001046992838382,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,7.733053644187748e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0001046992838382,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.000496648310218,293.13543701171875,294.1499938964844,284.7691650390625,284.7691650390625,286.89617919921875,284.70184326171875,292.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593617334961,1.2805540627880418e-08,0.0010593489278107,-0.0325895808637142,0.0,0.0,0.0,-0.011161065660417,60.0,-5.952375888824463,-0.0,-7.65153131965235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,9.9424971267581e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001046992838382,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,7.733053644187748e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0001046992838382,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.000496648310218,293.13543701171875,294.1499938964844,284.7691650390625,284.7691650390625,286.89617919921875,284.70184326171875,292.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593617334961,1.2805540627880418e-08,0.0010593489278107,-0.0325895808637142,0.0,0.0,0.0,-0.011161065660417,60.0,-5.952375888824463,-0.0,-7.65153131965235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,9.946835052687676e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001047449623001,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,7.736427505733445e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001047449623001,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0004968650173395,293.1349792480469,294.1499938964844,284.7847900390625,284.7847900390625,286.8763122558594,284.7201843261719,292.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598240187391,1.285958717289759e-08,0.0010598110966384,-0.0327309817075729,0.0,0.0,0.0,-0.0111878588795661,60.0,-5.941795825958252,-0.0,-7.658209000283024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,9.950668754754588e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001047853365889,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.739409193163738e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001047853365889,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0004970565205439,293.134521484375,294.1499938964844,284.7995910644531,284.7995910644531,286.85675048828125,284.7379150390625,292.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602325201034,1.2907352520130644e-08,0.0010602195980027,-0.0328559540212154,0.0,0.0,0.0,-0.0112115386873483,60.0,-5.93143367767334,-0.0,-7.664113610417189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,9.956290159607306e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001048445337801,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,7.7437813160941e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0004973373143002,293.133544921875,294.1499938964844,284.8266296386719,284.8266296386719,286.8184814453125,284.7710266113281,292.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608314769342,1.2977394270308196e-08,0.0010608185548335,-0.0330392010509967,0.0,0.0,0.0,-0.0112462611868977,60.0,-5.911403656005859,-0.0,-7.672775126366106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,9.956290159607306e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001048445337801,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,7.7437813160941e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0004973373143002,293.133544921875,294.1499938964844,284.8266296386719,284.8266296386719,286.8184814453125,284.7710266113281,292.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608314769342,1.2977394270308196e-08,0.0010608185548335,-0.0330392010509967,0.0,0.0,0.0,-0.0112462611868977,60.0,-5.911403656005859,-0.0,-7.672775126366106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,9.959213639376684e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001048753183567,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.746055052848533e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001048753183567,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004974833573214,293.132568359375,294.1499938964844,284.8500061035156,284.8500061035156,286.781494140625,284.8005065917969,292.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611430043354,1.3013813138229581e-08,0.0010611299658194,-0.0331344790756702,0.0,0.0,0.0,-0.0112643158063292,60.0,-5.892436027526856,-0.0,-7.677281388396295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,9.959213639376684e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001048753183567,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.746055052848533e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001048753183567,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004974833573214,293.132568359375,294.1499938964844,284.8500061035156,284.8500061035156,286.781494140625,284.8005065917969,292.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611430043354,1.3013813138229581e-08,0.0010611299658194,-0.0331344790756702,0.0,0.0,0.0,-0.0112643158063292,60.0,-5.892436027526856,-0.0,-7.677281388396295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,9.963579941540956e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001049212951329,296.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,7.749451469862834e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0001049212951329,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0004977014614269,293.13153076171875,294.1499938964844,284.87164306640625,284.87164306640625,286.7454833984375,284.8271484375,292.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616080835461,1.3068213178257793e-08,0.0010615950450301,-0.0332768037915229,0.0,0.0,0.0,-0.0112912841141223,60.0,-5.8748626708984375,-0.0,-7.684013780817622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,9.963579941540956e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001049212951329,296.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,7.749451469862834e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0001049212951329,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0004977014614269,293.13153076171875,294.1499938964844,284.87164306640625,284.87164306640625,286.7454833984375,284.8271484375,292.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616080835461,1.3068213178257793e-08,0.0010615950450301,-0.0332768037915229,0.0,0.0,0.0,-0.0112912841141223,60.0,-5.8748626708984375,-0.0,-7.684013780817622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
