time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,7.375201676040888e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0004736656264867,293.0662536621094,294.1499938964844,285.3500061035156,285.3500061035156,285.9353332519531,285.3496398925781,292.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730079571035284e-09,0.0010103315580636,-0.0175820514559745,0.0,0.0,0.0,-0.0083192093297839,60.0,-5.132479667663574,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,7.376163557637483e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838317871094,0.0,0.0,0.0004737274139188,293.06524658203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9300842285156,285.34967041015625,292.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884182967745354e-09,0.0010104633402079,-0.0176224149763584,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131770133972168,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004738564894068,293.0632019042969,294.1499938964844,285.3500061035156,285.3500061035156,285.91973876953125,285.3497619628906,292.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608991328936e-09,0.001010738662444,-0.0177067294716835,0.0,0.0,0.0,-0.0083428071811795,60.0,-5.130438804626465,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.486222552368416e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.37817317713052e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004738564894068,293.0632019042969,294.1499938964844,285.3500061035156,285.3500061035156,285.91973876953125,285.3497619628906,292.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120608991328936e-09,0.001010738662444,-0.0177067294716835,0.0,0.0,0.0,-0.0083428071811795,60.0,-5.130438804626465,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.992159903049468e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.992159903049468e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.000473985041026,293.0611572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9095764160156,285.3498229980469,292.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.1526726763693205e-09,0.0010110128205269,-0.017790712416172,0.0,0.0,0.0,-0.0083587020635604,60.0,-5.129159450531006,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.488796058576554e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.992159903049468e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.380174793070182e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.992159903049468e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.000473985041026,293.0611572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9095764160156,285.3498229980469,292.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110199218615,7.1526726763693205e-09,0.0010110128205269,-0.017790712416172,0.0,0.0,0.0,-0.0083587020635604,60.0,-5.129159450531006,-0.0,-6.969137444912121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.994677384383976e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0004741044540423,293.05908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8995666503906,285.349853515625,292.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.1824621805660635e-09,0.0010112675372511,-0.0178687386214733,0.0,0.0,0.0,-0.0083734700456261,60.0,-5.127842903137207,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.491187665844336e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.994677384383976e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,7.382034527836367e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.994677384383976e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0004741044540423,293.05908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8995666503906,285.349853515625,292.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011274755001,7.1824621805660635e-09,0.0010112675372511,-0.0178687386214733,0.0,0.0,0.0,-0.0083734700456261,60.0,-5.127842903137207,-0.0,-6.972650368197719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,9.493135439697652e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.996729204431176e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,7.383550109807402e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.996729204431176e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0004742017772514,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.8897705078125,285.34991455078125,292.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.206735208598047e-09,0.0010114751057699,-0.0179323144257068,0.0,0.0,0.0,-0.0083855036646127,60.0,-5.126355648040772,-0.0,-6.975513144880098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,9.493135439697652e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.996729204431176e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,7.383550109807402e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.996729204431176e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0004742017772514,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.8897705078125,285.34991455078125,292.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114823235198,7.206735208598047e-09,0.0010114751057699,-0.0179323144257068,0.0,0.0,0.0,-0.0083855036646127,60.0,-5.126355648040772,-0.0,-6.975513144880098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.493931429460643e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.997566667152567e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,7.384168566204607e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.997566667152567e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,0.0004742415330838,293.0559387207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8849182128906,285.34991455078125,292.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115671902894,7.21664816794032e-09,0.0010115599725395,-0.0179582778364419,0.0,0.0,0.0,-0.008390418253839,60.0,-5.125535011291504,-0.0,-6.976681987680422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.494506957707928e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.99817275442183e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,7.384616765193641e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.99817275442183e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0004742702876683,293.05487060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.880126953125,285.34991455078125,292.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116284247487,7.223819320500979e-09,0.0010116212069988,-0.0179770626127719,0.0,0.0,0.0,-0.0083939731121063,60.0,-5.124619960784912,-0.0,-6.977528244078712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.495048288954422e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.998743189498782e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,7.385037315543741e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.998743189498782e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004742973251268,293.052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8706359863281,285.3499450683594,292.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116861667484,7.230563259241762e-09,0.0010116789489984,-0.0179947260767221,0.0,0.0,0.0,-0.0083973165601491,60.0,-5.122537136077881,-0.0,-6.978324051942765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.495048288954422e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.998743189498782e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,7.385037315543741e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.998743189498782e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004742973251268,293.052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8706359863281,285.3499450683594,292.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116861667484,7.230563259241762e-09,0.0010116789489984,-0.0179947260767221,0.0,0.0,0.0,-0.0083973165601491,60.0,-5.122537136077881,-0.0,-6.978324051942765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.49454988585785e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.998217865359038e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,7.384649507002905e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.998217865359038e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004742724122479,293.05059814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.861328125,285.3499450683594,292.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224353115731219e-09,0.0010116258636116,-0.0179784595966339,0.0,0.0,0.0,-0.0083942376077175,60.0,-5.119944095611572,-0.0,-6.977591482382195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.49454988585785e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.998217865359038e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,7.384649507002905e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.998217865359038e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004742724122479,293.05059814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.861328125,285.3499450683594,292.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224353115731219e-09,0.0010116258636116,-0.0179784595966339,0.0,0.0,0.0,-0.0083942376077175,60.0,-5.119944095611572,-0.0,-6.977591482382195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.49296445469372e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.996548760682344e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,7.383416959783062e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.996548760682344e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,0.0004741932498291,293.0486755371094,294.1499938964844,285.3500061035156,285.3500061035156,285.8533020019531,285.3499755859375,292.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011464279145,7.2046049126583975e-09,0.001011457061395,-0.0179267339408397,0.0,0.0,0.0,-0.0083844484761357,60.0,-5.117095470428467,-0.0,-6.97526161275164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.492671233601868e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.996240260079504e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,7.383188494713977e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.996240260079504e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0004741785814985,293.0484313964844,294.1499938964844,285.3500061035156,285.3500061035156,285.8522033691406,285.3499755859375,292.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114329634234,7.20095094663975e-09,0.0010114257456734,-0.0179171655327081,0.0,0.0,0.0,-0.0083826370537281,60.0,-5.116672992706299,-0.0,-6.974831023853767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.489306103205308e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.992696141125634e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,7.380571332760155e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.992696141125634e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0004740104777738,293.0462341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8432312011719,285.3499755859375,292.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110744042322,7.159021819802547e-09,0.0010110673028975,-0.0178073421120643,0.0,0.0,0.0,-0.0083618508651852,60.0,-5.1127028465271,-0.0,-6.969886356955612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.489306103205308e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.992696141125634e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,7.380571332760155e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.992696141125634e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0004740104777738,293.0462341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8432312011719,285.3499755859375,292.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110744042322,7.159021819802547e-09,0.0010110673028975,-0.0178073421120643,0.0,0.0,0.0,-0.0083618508651852,60.0,-5.1127028465271,-0.0,-6.969886356955612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.487084753345698e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.990356920752674e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,7.378843292826787e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.990356920752674e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0004738995048683,293.0451354980469,294.1499938964844,285.3500061035156,285.3500061035156,285.8388061523437,285.3499755859375,292.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108377318829,7.1313439597986425e-09,0.0010108306305482,-0.0177348479628562,0.0,0.0,0.0,-0.0083481296896934,60.0,-5.110389232635498,-0.0,-6.966622834170266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.484494512435047e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.987629891838878e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,7.37682930775918e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.987629891838878e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0004737701383419,293.04400634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8344116210937,285.3499755859375,292.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105618275702,7.0990782141677755e-09,0.0010105548426508,-0.0176503360271453,0.0,0.0,0.0,-0.0083321342244744,60.0,-5.107895851135254,-0.0,-6.962820009448478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.478243009652942e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.981046605389564e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.371966785285622e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.981046605389564e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,0.0004734578542411,293.04180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8257751464844,285.3499755859375,292.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895815514,7.021188963562963e-09,0.0010098888305947,-0.0174463223665952,0.0,0.0,0.0,-0.0082935215905308,60.0,-5.10234260559082,-0.0,-6.953644060558872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.478243009652942e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.981046605389564e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,7.371966785285622e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.981046605389564e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,0.0004734578542411,293.04180908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8257751464844,285.3499755859375,292.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895815514,7.021188963562963e-09,0.0010098888305947,-0.0174463223665952,0.0,0.0,0.0,-0.0082935215905308,60.0,-5.10234260559082,-0.0,-6.953644060558872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.470754594076423e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.973160194931552e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,7.366142381215468e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.973160194931552e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0004730837827082,293.03955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8172912597656,285.3499755859375,292.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090979048982,6.9278898173763545e-09,0.0010090910363942,-0.0172019433230161,0.0,0.0,0.0,-0.0082472693175077,60.0,-5.096113681793213,-0.0,-6.942660490949494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.470754594076423e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.973160194931552e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,7.366142381215468e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,9.973160194931552e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0004730837827082,293.03955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.8172912597656,285.3499755859375,292.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090979048982,6.9278898173763545e-09,0.0010090910363942,-0.0172019433230161,0.0,0.0,0.0,-0.0082472693175077,60.0,-5.096113681793213,-0.0,-6.942660490949494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.46224681683816e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.964201308321208e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,7.359524897765368e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.964201308321208e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0004726588085759,293.03729248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8089599609375,285.3500061035156,292.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081914952024,6.821893716590921e-09,0.0010081846266984,-0.0169243030250072,0.0,0.0,0.0,-0.0081947222352027,60.0,-5.08925724029541,-0.0,-6.93019259756511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.46224681683816e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.964201308321208e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,7.359524897765368e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.964201308321208e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,0.0004726588085759,293.03729248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8089599609375,285.3500061035156,292.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081914952024,6.821893716590921e-09,0.0010081846266984,-0.0169243030250072,0.0,0.0,0.0,-0.0081947222352027,60.0,-5.08925724029541,-0.0,-6.93019259756511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.452924132347108e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.95438385871239e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,7.352274406002834e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.95438385871239e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004721931181848,293.0350036621094,294.1499938964844,285.3500061035156,285.3500061035156,285.8008117675781,285.3500061035156,292.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071982396766,6.705741739665427e-09,0.0010071914875879,-0.0166200585663318,0.0,0.0,0.0,-0.008137141354382,60.0,-5.081888198852539,-0.0,-6.916543782153894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.452924132347108e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.95438385871239e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,7.352274406002834e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.95438385871239e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004721931181848,293.0350036621094,294.1499938964844,285.3500061035156,285.3500061035156,285.8008117675781,285.3500061035156,292.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071982396766,6.705741739665427e-09,0.0010071914875879,-0.0166200585663318,0.0,0.0,0.0,-0.008137141354382,60.0,-5.081888198852539,-0.0,-6.916543782153894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.4480361440219e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0004719489952549,293.03387451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7967834472656,285.3500061035156,292.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.6448486712999966e-09,0.0010066707618534,-0.0164605528116226,0.0,0.0,0.0,-0.008106954395771,60.0,-5.078061580657959,-0.0,-6.909392880061206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0004716992261819,293.03271484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7928161621094,285.3500061035156,292.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582555833745118e-09,0.001006138161756,-0.0162973832339048,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074163913726807,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.000471189210657,293.0304260253906,294.1499938964844,285.3500061035156,285.3500061035156,285.7849426269531,285.3500061035156,292.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066215991973877,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.000471189210657,293.0304260253906,294.1499938964844,285.3500061035156,285.3500061035156,285.7849426269531,285.3500061035156,292.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066215991973877,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0004706723557319,293.0281066894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7772521972656,285.3500061035156,292.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058147430419922,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0004706723557319,293.0281066894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7772521972656,285.3500061035156,292.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058147430419922,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.0004701647558249,293.0258483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.7699584960937,285.3500061035156,292.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199836644071865e-09,0.0010028654942288,-0.0152948489412665,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050322532653809,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.0004701430443674,293.0257568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7696533203125,285.3500061035156,292.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422752514583e-09,0.0010028191609308,-0.0152806667611002,0.0,0.0,0.0,-0.007883658632636,60.0,-5.049992561340332,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004695932439062,293.0234069824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7622375488281,285.3500061035156,292.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572866722452545e-09,0.001001646509394,-0.0149214286357164,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041629791259766,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0004695932439062,293.0234069824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7622375488281,285.3500061035156,292.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572866722452545e-09,0.001001646509394,-0.0149214286357164,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041629791259766,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,0.0004693166702054,293.0222473144531,294.1499938964844,285.3500061035156,285.3500061035156,285.7585754394531,285.3500061035156,292.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037408828735352,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
