time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004690436471719,293.02105712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7549743652344,285.3500061035156,292.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211432197675e-09,0.0010004744399338,-0.0145623423159122,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.033195495605469,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0004685153835453,293.0186767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.747802734375,285.3500061035156,292.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884554927056805e-09,0.0009993477724492,-0.0142171867191791,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.024881839752197,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0004685153835453,293.0186767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.747802734375,285.3500061035156,292.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.7884554927056805e-09,0.0009993477724492,-0.0142171867191791,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.024881839752197,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,9.3695598479826e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.866597247309984e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,0.0004680289130192,293.01629638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.74078369140625,285.3500061035156,292.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.6671218828796555e-09,0.0009983101626858,-0.013899328187108,0.0,0.0,0.0,-0.0076222522184252,60.0,-5.016885280609131,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,9.3695598479826e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.866597247309984e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,0.0004680289130192,293.01629638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.74078369140625,285.3500061035156,292.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.6671218828796555e-09,0.0009983101626858,-0.013899328187108,0.0,0.0,0.0,-0.0076222522184252,60.0,-5.016885280609131,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.360905096400528e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.857484110398218e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.280703721335158e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,9.857484110398218e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.0004675966047216,293.0138854980469,294.1499938964844,285.3500061035156,285.3500061035156,285.7339172363281,285.3500061035156,292.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.5592987990849e-09,0.0009973881533369,-0.0136168599128723,0.0,0.0,0.0,-0.0075687994249165,60.0,-5.009422302246094,-0.0,-6.782542527616897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.360905096400528e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.857484110398218e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,7.280703721335158e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,9.857484110398218e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412292480469,0.0,0.0,0.0004675966047216,293.0138854980469,294.1499938964844,285.3500061035156,285.3500061035156,285.7339172363281,285.3500061035156,292.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997393624857,5.5592987990849e-09,0.0009973881533369,-0.0136168599128723,0.0,0.0,0.0,-0.0075687994249165,60.0,-5.009422302246094,-0.0,-6.782542527616897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,9.353874338557944e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.850080095930024e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,7.275235839188099e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,9.850080095930024e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0004672453796956,293.0114440917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7271423339844,285.3500061035156,292.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966444922611,5.471701314263555e-09,0.0009966390207409,-0.0133873764425516,0.0,0.0,0.0,-0.007525373250246,60.0,-5.002719879150391,-0.0,-6.772357608042513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,9.353874338557944e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.850080095930024e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,7.275235839188099e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,9.850080095930024e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0004672453796956,293.0114440917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7271423339844,285.3500061035156,292.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966444922611,5.471701314263555e-09,0.0009966390207409,-0.0133873764425516,0.0,0.0,0.0,-0.007525373250246,60.0,-5.002719879150391,-0.0,-6.772357608042513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.350914479000494e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.846963075688107e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,7.272933726198971e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,9.846963075688107e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0004670975322369,293.01025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.72381591796875,285.3500061035156,292.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963291231542,5.434825034456025e-09,0.0009963236516341,-0.0132907694205641,0.0,0.0,0.0,-0.0075070918537676,60.0,-4.999651908874512,-0.0,-6.768072324803144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.348473395220935e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.844392479863018e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,7.27103470126167e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,9.844392479863018e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0004669755871873,293.009033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.72052001953125,285.3500061035156,292.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960689349099,5.404412473097864e-09,0.0009960635798051,-0.0132110938429832,0.0,0.0,0.0,-0.0074920151382684,60.0,-4.996819496154785,-0.0,-6.764538795778209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,9.84089565463364e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,0.0004668097244575,293.006591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7140197753906,285.3500061035156,292.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.363043786843491e-09,0.0009957097936421,-0.0131027167662978,0.0,0.0,0.0,-0.0074715064838528,60.0,-4.991937637329102,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,9.345152648165822e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,9.84089565463364e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,9.84089565463364e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,0.0004668097244575,293.006591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7140197753906,285.3500061035156,292.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.363043786843491e-09,0.0009957097936421,-0.0131027167662978,0.0,0.0,0.0,-0.0074715064838528,60.0,-4.991937637329102,-0.0,-6.759734105798998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.344029240310192e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.839712583925576e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0004667535831686,293.0041198730469,294.1499938964844,285.3500061035156,285.3500061035156,285.7076110839844,285.3500061035156,292.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349042986324548e-09,0.000995590002276,-0.0130660384893417,0.0,0.0,0.0,-0.0074645653367042,60.0,-4.988182067871094,-0.0,-6.758109094562317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.344029240310192e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.839712583925576e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0004667535831686,293.0041198730469,294.1499938964844,285.3500061035156,285.3500061035156,285.7076110839844,285.3500061035156,292.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.349042986324548e-09,0.000995590002276,-0.0130660384893417,0.0,0.0,0.0,-0.0074645653367042,60.0,-4.988182067871094,-0.0,-6.758109094562317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.840998973231764e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,7.268528133863583e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.840998973231764e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.000466814613901,293.00164794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7013244628906,285.3500061035156,292.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.3642654762597886e-09,0.0009957200381904,-0.0131059177219867,0.0,0.0,0.0,-0.007472111377865,60.0,-4.985653400421143,-0.0,-6.75987621434615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.840998973231764e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,7.268528133863583e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.840998973231764e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.000466814613901,293.00164794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7013244628906,285.3500061035156,292.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.3642654762597886e-09,0.0009957200381904,-0.0131059177219867,0.0,0.0,0.0,-0.007472111377865,60.0,-4.985653400421143,-0.0,-6.75987621434615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.34880954446271e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.844746818998829e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,7.27129663573578e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.844746818998829e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,0.0004669924092013,292.9991455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6951599121094,285.3500061035156,292.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961045579984,5.408605563417268e-09,0.0009960990864783,-0.0132220797240734,0.0,0.0,0.0,-0.0074940924532711,60.0,-4.984338283538818,-0.0,-6.765026228094939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.34880954446271e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.844746818998829e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,7.27129663573578e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.844746818998829e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,0.0004669924092013,292.9991455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6951599121094,285.3500061035156,292.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961045579984,5.408605563417268e-09,0.0009960990864783,-0.0132220797240734,0.0,0.0,0.0,-0.0074940924532711,60.0,-4.984338283538818,-0.0,-6.765026228094939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.351483458885924e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.847562614595518e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,7.273376104421914e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0004671259666793,292.9978942871094,294.1499938964844,285.3500061035156,285.3500061035156,285.6921081542969,285.3500061035156,292.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441920691851011e-09,0.0009963839547708,-0.0133093576878309,0.0,0.0,0.0,-0.007510608062148,60.0,-4.984180450439453,-0.0,-6.768896554376624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.0004672876675613,292.99664306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6890869140625,285.3500061035156,292.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822502093543335e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.984320163726807,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0004676929384004,292.9941101074219,294.1499938964844,285.3500061035156,285.3500061035156,285.68310546875,285.3500061035156,292.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798182502388,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985484600067139,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0004676929384004,292.9941101074219,294.1499938964844,285.3500061035156,285.3500061035156,285.68310546875,285.3500061035156,292.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330242586726e-09,0.0009975930443033,-0.0136798182502388,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985484600067139,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0004681981808971,292.9915771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.67724609375,285.3500061035156,292.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099404379725,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987773418426514,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0004681981808971,292.9915771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.67724609375,285.3500061035156,292.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099404379725,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987773418426514,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0004687898617703,292.989013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6714782714844,285.3500061035156,292.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991060256958008,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0004687898617703,292.989013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6714782714844,285.3500061035156,292.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991060256958008,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0004694517410825,292.9864196777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6658020019531,285.3500061035156,292.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99518346786499,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0004694517410825,292.9864196777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6658020019531,285.3500061035156,292.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99518346786499,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.000469803228043,292.9851379394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6629943847656,285.3500061035156,292.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096692149931195e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.99750280380249,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.0004701660654973,292.9838256835937,294.1499938964844,285.3500061035156,285.3500061035156,285.66021728515625,285.3500061035156,292.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.99995756149292,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0004709172644652,292.9812316894531,294.1499938964844,285.3500061035156,285.3500061035156,285.6546936035156,285.3500061035156,292.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005197525024414,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0004709172644652,292.9812316894531,294.1499938964844,285.3500061035156,285.3500061035156,285.6546936035156,285.3500061035156,292.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005197525024414,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0004716879338957,292.9786071777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6492919921875,285.3500061035156,292.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.0107502937316895,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0004716879338957,292.9786071777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6492919921875,285.3500061035156,292.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.0107502937316895,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.0004724627651739,292.9759521484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6439514160156,285.3500061035156,292.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016451358795166,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.0004724627651739,292.9759521484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6439514160156,285.3500061035156,292.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016451358795166,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0004732275556307,292.9732666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6387023925781,285.3500061035156,292.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022121906280518,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0004732275556307,292.9732666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6387023925781,285.3500061035156,292.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022121906280518,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0004736011323984,292.9719543457031,294.1499938964844,285.3500061035156,285.3500061035156,285.6361389160156,285.3500061035156,292.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.02489185333252,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.0004739684809464,292.9705810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.633544921875,285.3500061035156,292.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.02760648727417,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
