time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,9.716034401208162e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0001023145159706,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,7.556915079476312e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9523010253906,0.0,0.0,0.0004853360296692,292.91070556640625,294.1499938964844,285.3500061035156,285.2137145996094,285.5434265136719,285.3500061035156,292.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.9838555200904e-09,0.0010352217359468,-0.0252046156674623,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.095095157623291,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004857846652157,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5398864746094,285.3500061035156,292.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.009575978372368e-08,0.0010361785534769,-0.0254975780844688,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.097559928894043,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496459960937,0.0,0.0,0.0004857846652157,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5398864746094,285.3500061035156,292.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.009575978372368e-08,0.0010361785534769,-0.0254975780844688,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.097559928894043,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,9.732302714837716e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001024858356686,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0004861486668232,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5364074707031,285.3500061035156,292.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186545829071749e-08,0.0010369549272581,-0.0257352497428655,0.0,0.0,0.0,-0.0098627218976616,60.0,-5.099244117736816,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,9.732302714837716e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001024858356686,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0004861486668232,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5364074707031,285.3500061035156,292.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186545829071749e-08,0.0010369549272581,-0.0257352497428655,0.0,0.0,0.0,-0.0098627218976616,60.0,-5.099244117736816,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.73754868027754e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001025410747388,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.573649054393172e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001025410747388,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004864107177127,292.9016418457031,294.1499938964844,285.3500061035156,285.1649780273437,285.5329895019531,285.3500061035156,292.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375241981819,1.02519077671559e-08,0.0010375138372182,-0.0259063597768545,0.0,0.0,0.0,-0.0098951244726777,60.0,-5.099875926971436,-0.0,-7.339323815358513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.73754868027754e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001025410747388,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,7.573649054393172e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001025410747388,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004864107177127,292.9016418457031,294.1499938964844,285.3500061035156,285.1649780273437,285.5329895019531,285.3500061035156,292.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375241981819,1.02519077671559e-08,0.0010375138372182,-0.0259063597768545,0.0,0.0,0.0,-0.0098951244726777,60.0,-5.099875926971436,-0.0,-7.339323815358513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,9.739489178173244e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0001025615056278,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,7.575158088002354e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001025615056278,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0004865076334681,292.9001159667969,294.1499938964844,285.3500061035156,285.1567687988281,285.53131103515625,285.3500061035156,292.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377309517934,1.0276082207383297e-08,0.0010377207072451,-0.0259696468710899,0.0,0.0,0.0,-0.0099071096628904,60.0,-5.099854469299316,-0.0,-7.342249119801636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,9.740795940160751e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001025752717396,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.576174539281055e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025752717396,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0004865729133598,292.8985900878906,294.1499938964844,285.3500061035156,285.1485595703125,285.5296325683594,285.3500061035156,292.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378701845183,1.0292364294173241e-08,0.00103785993997,-0.0260122679173946,0.0,0.0,0.0,-0.009915180504322,60.0,-5.099521160125732,-0.0,-7.3442194548079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.741688700160012e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001025846722768,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.576868665637448e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025846722768,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0004866175295319,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5263671875,285.3500061035156,292.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379654122516,1.0303488728879984e-08,0.001037955051288,-0.026041392236948,0.0,0.0,0.0,-0.0099206967279315,60.0,-5.098034858703613,-0.0,-7.345565933292164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.741688700160012e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001025846722768,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,7.576868665637448e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001025846722768,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0004866175295319,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5263671875,285.3500061035156,292.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379654122516,1.0303488728879984e-08,0.001037955051288,-0.026041392236948,0.0,0.0,0.0,-0.0099206967279315,60.0,-5.098034858703613,-0.0,-7.345565933292164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.740239329403266e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001025694145937,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,7.575741619803011e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025694145937,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004865451192017,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.52313232421875,285.3500061035156,292.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378110455349,1.028543117342906e-08,0.0010378008009865,-0.0259941183030605,0.0,0.0,0.0,-0.0099117448553442,60.0,-5.09531307220459,-0.0,-7.343380303836966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,9.740239329403266e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001025694145937,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,7.575741619803011e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0001025694145937,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004865451192017,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.52313232421875,285.3500061035156,292.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378110455349,1.028543117342906e-08,0.0010378008009865,-0.0259941183030605,0.0,0.0,0.0,-0.0099117448553442,60.0,-5.09531307220459,-0.0,-7.343380303836966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,9.736127685755493e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0001025261153699,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.572543836431578e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001025261153699,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863397334702,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5199584960937,285.3500061035156,292.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373729746788,1.0234201042180756e-08,0.0010373627301305,-0.0258600059896707,0.0,0.0,0.0,-0.0098863486200571,60.0,-5.091188907623291,-0.0,-7.337182239552932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,9.736127685755493e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0001025261153699,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,7.572543836431578e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0001025261153699,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335021972656,0.0,0.0,0.0004863397334702,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5199584960937,285.3500061035156,292.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373729746788,1.0234201042180756e-08,0.0010373627301305,-0.0258600059896707,0.0,0.0,0.0,-0.0098863486200571,60.0,-5.091188907623291,-0.0,-7.337182239552932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.72959605860524e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001024573284666,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,7.567463762825355e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024573284666,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0004860134795308,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.516845703125,285.3500061035156,292.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366771603003,1.0152819918118894e-08,0.0010366670321673,-0.0256469585001468,0.0,0.0,0.0,-0.0098460046574473,60.0,-5.085870265960693,-0.0,-7.32734051211992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.72959605860524e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001024573284666,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,7.567463762825355e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0001024573284666,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,0.0004860134795308,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.516845703125,285.3500061035156,292.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366771603003,1.0152819918118894e-08,0.0010366670321673,-0.0256469585001468,0.0,0.0,0.0,-0.0098460046574473,60.0,-5.085870265960693,-0.0,-7.32734051211992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,9.725165728013964e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0001024106823024,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,7.564017869299278e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0001024106823024,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.000485792174004,292.884765625,294.1499938964844,285.3500061035156,285.0772705078125,285.51531982421875,285.3500061035156,292.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362052125856,1.0097624958405053e-08,0.0010361950844526,-0.0255024619400501,0.0,0.0,0.0,-0.0098186424002051,60.0,-5.082638263702393,-0.0,-7.320669226373866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,9.720057278173044e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001023568838718,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,7.560044468846172e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001023568838718,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0004855369916185,292.8832397460937,294.1499938964844,285.3500061035156,285.0699157714844,285.5137939453125,285.3500061035156,292.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356608545407,1.003397098742198e-08,0.001035650842823,-0.0253358166664838,0.0,0.0,0.0,-0.0097870863974094,60.0,-5.0790629386901855,-0.0,-7.31297973288747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,9.707645222079007e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001022261785692,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,7.550390728283674e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001022261785692,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0004849169636145,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.51080322265625,285.3500061035156,292.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343384929001,9.879324025519054e-09,0.0010343285975977,-0.0249309483915567,0.0,0.0,0.0,-0.0097104217857122,60.0,-5.070795059204102,-0.0,-7.294315196304525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,9.707645222079007e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0001022261785692,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,7.550390728283674e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0001022261785692,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,0.0004849169636145,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.51080322265625,285.3500061035156,292.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343384929001,9.879324025519054e-09,0.0010343285975977,-0.0249309483915567,0.0,0.0,0.0,-0.0097104217857122,60.0,-5.070795059204102,-0.0,-7.294315196304525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,9.692214371170849e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001020636846078,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,7.538389036199078e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0001020636846078,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841461486648,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50787353515625,285.3500061035156,292.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326943593099,9.687066260255506e-09,0.0010326846968382,-0.0244275946170091,0.0,0.0,0.0,-0.0096151120960712,60.0,-5.060981750488281,-0.0,-7.271143687148651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,9.692214371170849e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001020636846078,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,7.538389036199078e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0001020636846078,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841461486648,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50787353515625,285.3500061035156,292.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326943593099,9.687066260255506e-09,0.0010326846968382,-0.0244275946170091,0.0,0.0,0.0,-0.0096151120960712,60.0,-5.060981750488281,-0.0,-7.271143687148651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.673881868366152e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0001018706389004,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,7.524130342062563e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018706389004,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.0004832304257433,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.5049743652344,285.3500061035156,292.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307412594556,9.458662297845422e-09,0.0010307318298146,-0.0238295868039131,0.0,0.0,0.0,-0.0095018837600946,60.0,-5.049696445465088,-0.0,-7.243664157385865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,9.673881868366152e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0001018706389004,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,7.524130342062563e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018706389004,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197692871094,0.0,0.0,0.0004832304257433,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.5049743652344,285.3500061035156,292.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307412594556,9.458662297845422e-09,0.0010307318298146,-0.0238295868039131,0.0,0.0,0.0,-0.0095018837600946,60.0,-5.049696445465088,-0.0,-7.243664157385865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,9.652721200836822e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001016477981465,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,7.50767212593928e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001016477981465,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.000482173403725,292.870849609375,294.1499938964844,285.3500061035156,285.0180358886719,285.5021667480469,285.3500061035156,292.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284866439178,9.195011863027958e-09,0.0010284774471074,-0.0231392625719308,0.0,0.0,0.0,-0.0093711810186505,60.0,-5.036877632141113,-0.0,-7.212008767965018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,9.652721200836822e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001016477981465,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,7.50767212593928e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001016477981465,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.000482173403725,292.870849609375,294.1499938964844,285.3500061035156,285.0180358886719,285.5021667480469,285.3500061035156,292.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284866439178,9.195011863027958e-09,0.0010284774471074,-0.0231392625719308,0.0,0.0,0.0,-0.0093711810186505,60.0,-5.036877632141113,-0.0,-7.212008767965018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,9.641215001465751e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001015266389003,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,7.498722698073834e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001015266389003,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0004815986612811,292.86932373046875,294.1499938964844,285.3500061035156,285.0126342773437,285.50079345703125,285.3500061035156,292.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272606741636,9.051658977909938e-09,0.0010272517101839,-0.0227639023214578,0.0,0.0,0.0,-0.0093001145869493,60.0,-5.029905796051025,-0.0,-7.19482571298613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.629049600334838e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001013985311146,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.48926104279235e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013985311146,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0004809909733012,292.8677673339844,294.1499938964844,285.3500061035156,285.0075378417969,285.4994201660156,285.3500061035156,292.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259646223857,8.900088666052852e-09,0.001025955658406,-0.0223670173436403,0.0,0.0,0.0,-0.0092249754816293,60.0,-5.022607326507568,-0.0,-7.176679872600289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,9.603117359802128e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001011254498735,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,7.469091360690072e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001011254498735,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796955909114,292.8646545410156,294.1499938964844,285.3500061035156,284.9982604980469,285.4967041015625,285.3500061035156,292.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232015047222,8.576992449604859e-09,0.0010231930064037,-0.0215209573507308,0.0,0.0,0.0,-0.0090648028999567,60.0,-5.007209777832031,-0.0,-7.138076085766444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,9.603117359802128e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001011254498735,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,7.469091360690072e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001011254498735,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796955909114,292.8646545410156,294.1499938964844,285.3500061035156,284.9982604980469,285.4967041015625,285.3500061035156,292.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232015047222,8.576992449604859e-09,0.0010231930064037,-0.0215209573507308,0.0,0.0,0.0,-0.0090648028999567,60.0,-5.007209777832031,-0.0,-7.138076085766444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,9.575416333973408e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.0,0.050000000745058,0.0001008337494567,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,7.447546522598714e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0001008337494567,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0004783118783961,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4940490722656,285.3500061035156,292.4603576660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231865855634624e-09,0.0010202418779954,-0.0206171572208404,0.0,0.0,0.0,-0.008893709629774,60.0,-4.990729808807373,-0.0,-7.096955556562534e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,9.575416333973408e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.0,0.050000000745058,0.0001008337494567,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,7.447546522598714e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0001008337494567,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.050000000745058,0.0004783118783961,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4940490722656,285.3500061035156,292.4603576660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231865855634624e-09,0.0010202418779954,-0.0206171572208404,0.0,0.0,0.0,-0.008893709629774,60.0,-4.990729808807373,-0.0,-7.096955556562534e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083068847656,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5570068359375,291.1499938964844,285.3500061035156,284.9869079589844,292.5221252441406,294.3412780761719,292.4326171875,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396876454353,0.0,0.0,0.0,10.191246032714844,60.0,84.81584167480469,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.631814181804657,0.050000000745058,0.0452347546815872,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48406982421875,0.631814181804657,0.050000000745058,0.0476343743503093,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.631814181804657,0.050000000745058,0.0351825878024101,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.631814181804657,0.050000000745058,0.0476343743503093,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.631814181804657,0.050000000745058,0.2259569615125656,292.4823913574219,291.1499938964844,285.3500061035156,284.98388671875,293.5567932128906,296.7264709472656,292.5421447753906,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.481982558965683,0.090055726468563,0.3919268250465393,-0.0473860315978527,0.0,0.0,0.0,12.532811164855955,60.0,274.4734191894531,-0.0,16.677169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.2281781584024429,292.67236328125,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.64581298828125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.70618438720703,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.5711967945098877,0.050000000745058,0.2281781584024429,292.67236328125,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.64581298828125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.70618438720703,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.59307861328125,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494371652603149,0.050000000745058,0.2288629412651062,292.583251953125,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5237731933594,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446379899978,0.2763397395610809,0.0721136182546615,0.0,0.0,0.0,23.735322952270508,60.0,-173.3177490234375,-0.0,26.32333946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326535105705261,0.050000000745058,0.0459474846720695,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.485107421875,0.5326535105705261,0.050000000745058,0.0483849123120307,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326535105705261,0.050000000745058,0.035736933350563,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326535105705261,0.050000000745058,0.0483849123120307,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.5326535105705261,0.050000000745058,0.2295171916484832,292.4751281738281,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.4305114746094,1.0,0.1565130650997162,1.0,1.0,0.9336537718772888,1.0,-0.4895800054073334,0.2129641026258468,0.2766158878803253,0.072797030210495,0.0,0.0,0.0,27.236804962158203,60.0,-203.37521362304688,-0.0,29.35215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.0461863093078136,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3411560058594,0.509787917137146,0.050000000745058,0.0486364066600799,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.0359226837754249,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.0486364066600799,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.2307101786136627,292.3353271484375,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.790283203125,292.30694580078125,1.0,0.1693445295095443,1.0,1.0,0.8992418646812439,1.0,-0.4921248853206634,0.2150000631809234,0.27712482213974,0.074040837585926,0.0,0.0,0.0,33.621700286865234,60.0,-184.84713745117188,-0.0,34.91889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
