time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.0461863093078136,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3411560058594,0.509787917137146,0.050000000745058,0.0486364066600799,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.0359226837754249,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.0486364066600799,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3411560058594,0.509787917137146,0.050000000745058,0.2307101786136627,292.3353271484375,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.790283203125,292.30694580078125,1.0,0.1693445295095443,1.0,1.0,0.8992418646812439,1.0,-0.4921248853206634,0.2150000631809234,0.27712482213974,0.074040837585926,0.0,0.0,0.0,33.621700286865234,60.0,-184.84713745117188,-0.0,34.91889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.046390276402235,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.4956304728984833,0.050000000745058,0.0488511957228183,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.0360813252627849,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.0488511957228183,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.231729045510292,292.2272033691406,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.2016906738281,1.0,0.1795132756233215,1.0,1.0,0.8648298978805542,1.0,-0.4942983388900757,0.2171566933393478,0.277141660451889,0.0755180642008781,0.0,0.0,0.0,39.07475280761719,60.0,-160.2611846923828,-0.0,39.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.046390276402235,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.4956304728984833,0.050000000745058,0.0488511957228183,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.0360813252627849,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.0488511957228183,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322692871094,0.4956304728984833,0.050000000745058,0.231729045510292,292.2272033691406,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.2016906738281,1.0,0.1795132756233215,1.0,1.0,0.8648298978805542,1.0,-0.4942983388900757,0.2171566933393478,0.277141660451889,0.0755180642008781,0.0,0.0,0.0,39.07475280761719,60.0,-160.2611846923828,-0.0,39.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.0465591438114643,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.4859289526939392,0.050000000745058,0.0490290224552154,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.0362126678228378,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.0490290224552154,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.2325725704431533,292.1280212402344,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.10418701171875,1.0,0.1874813437461853,1.0,1.0,0.8188716173171997,1.0,-0.4960977733135223,0.2201432585716247,0.2759545445442199,0.077923759818077,0.0,0.0,0.0,43.58944320678711,48.0,-142.44000244140625,-0.0,43.72237777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.0465591438114643,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.4859289526939392,0.050000000745058,0.0490290224552154,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.0362126678228378,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.0490290224552154,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859289526939392,0.050000000745058,0.2325725704431533,292.1280212402344,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.10418701171875,1.0,0.1874813437461853,1.0,1.0,0.8188716173171997,1.0,-0.4960977733135223,0.2201432585716247,0.2759545445442199,0.077923759818077,0.0,0.0,0.0,43.58944320678711,48.0,-142.44000244140625,-0.0,43.72237777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.0466014146804809,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.4836340546607971,0.050000000745058,0.0490735322237014,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.0362455435097217,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.0490735322237014,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.2327837198972702,292.03338623046875,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572631835937,292.0102233886719,1.0,0.188933253288269,1.0,1.0,0.7729133367538452,1.0,-0.4965485036373138,0.2235753834247589,0.2729731202125549,0.0811025872826576,0.0,0.0,0.0,44.71896743774414,36.0,-133.45558166503906,-0.0,44.7291145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.0466014146804809,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379333496094,0.4836340546607971,0.050000000745058,0.0490735322237014,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.0362455435097217,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.0490735322237014,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836340546607971,0.050000000745058,0.2327837198972702,292.03338623046875,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572631835937,292.0102233886719,1.0,0.188933253288269,1.0,1.0,0.7729133367538452,1.0,-0.4965485036373138,0.2235753834247589,0.2729731202125549,0.0811025872826576,0.0,0.0,0.0,44.71896743774414,36.0,-133.45558166503906,-0.0,44.7291145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848459661006927,0.050000000745058,0.0465790294110775,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9911193847656,0.4848459661006927,0.050000000745058,0.0490499623119831,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848459661006927,0.050000000745058,0.036228135228157,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848459661006927,0.050000000745058,0.0490499623119831,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848459661006927,0.050000000745058,0.2326719015836715,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.5850524902344,296.7532958984375,291.9632568359375,1.0,0.1877425760030746,1.0,1.0,0.749934196472168,1.0,-0.4963100850582123,0.2256164401769638,0.2706936299800873,0.0831199660897255,0.0,0.0,0.0,44.11992645263672,36.0,-132.53948974609375,-0.0,44.19562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873457252979278,0.050000000745058,0.0465333499014377,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438171386719,0.4873457252979278,0.050000000745058,0.049001857638359,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873457252979278,0.050000000745058,0.0361926034092903,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873457252979278,0.050000000745058,0.049001857638359,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873457252979278,0.050000000745058,0.2324437201023101,291.939208984375,291.1499938964844,285.3500061035156,284.975341796875,291.5348205566406,296.7496032714844,291.9154357910156,1.0,0.1854667365550995,1.0,1.0,0.731723427772522,1.0,-0.4958234131336212,0.2274616807699203,0.2683617174625397,0.0849930047988891,0.0,0.0,0.0,42.89784240722656,25.0,-133.05641174316406,-0.0,43.10842514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.0463926941156387,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84722900390625,0.4954822659492492,0.050000000745058,0.0488537400960922,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.0360832065343856,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.0488537400960922,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.2317411005496978,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169921875,296.7430725097656,291.81787109375,1.0,0.1785091906785965,1.0,1.0,0.69530189037323,1.0,-0.4943248033523559,0.2319076806306839,0.2624171078205108,0.089573748409748,0.0,0.0,0.0,39.13512802124024,25.0,-137.288818359375,-0.0,39.77375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.0463926941156387,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84722900390625,0.4954822659492492,0.050000000745058,0.0488537400960922,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.0360832065343856,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.0488537400960922,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954822659492492,0.050000000745058,0.2317411005496978,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169921875,296.7430725097656,291.81787109375,1.0,0.1785091906785965,1.0,1.0,0.69530189037323,1.0,-0.4943248033523559,0.2319076806306839,0.2624171078205108,0.089573748409748,0.0,0.0,0.0,39.13512802124024,25.0,-137.288818359375,-0.0,39.77375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0462803579866886,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0359958335757255,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.2311799675226211,291.7392578125,291.1499938964844,285.3500061035156,284.9811096191406,291.2588195800781,296.7374267578125,291.71173095703125,1.0,0.173127606511116,1.0,1.0,0.658880352973938,1.0,-0.4931274354457855,0.238299548625946,0.2548278868198395,0.0959249138832092,0.0,0.0,0.0,36.12901306152344,25.0,-151.324951171875,-0.0,37.1241340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0462803579866886,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0359958335757255,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.0487354435026645,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028048157691956,0.050000000745058,0.2311799675226211,291.7392578125,291.1499938964844,285.3500061035156,284.9811096191406,291.2588195800781,296.7374267578125,291.71173095703125,1.0,0.173127606511116,1.0,1.0,0.658880352973938,1.0,-0.4931274354457855,0.238299548625946,0.2548278868198395,0.0959249138832092,0.0,0.0,0.0,36.12901306152344,25.0,-151.324951171875,-0.0,37.1241340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.0461956150829792,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.629150390625,0.5090556144714355,0.050000000745058,0.0486462041735649,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.0359299220144748,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.0486462041735649,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.2307566553354263,291.62335205078125,291.1499938964844,285.3500061035156,284.9848022460937,291.10186767578125,296.7323303222656,291.5932006835937,1.0,0.1688290983438491,1.0,1.0,0.6325851678848267,1.0,-0.4922245144844055,0.2444574385881424,0.2477670907974243,0.1018629223108291,0.0,0.0,0.0,33.85967254638672,25.0,-166.29653930664062,-0.0,35.132469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.0461956150829792,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.629150390625,0.5090556144714355,0.050000000745058,0.0486462041735649,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.0359299220144748,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.0486462041735649,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.629150390625,0.5090556144714355,0.050000000745058,0.2307566553354263,291.62335205078125,291.1499938964844,285.3500061035156,284.9848022460937,291.10186767578125,296.7323303222656,291.5932006835937,1.0,0.1688290983438491,1.0,1.0,0.6325851678848267,1.0,-0.4922245144844055,0.2444574385881424,0.2477670907974243,0.1018629223108291,0.0,0.0,0.0,33.85967254638672,25.0,-166.29653930664062,-0.0,35.132469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657958984375,0.5119764804840088,0.050000000745058,0.046159241348505,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5657958984375,0.5119764804840088,0.050000000745058,0.0486079044640064,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657958984375,0.5119764804840088,0.050000000745058,0.0359016321599483,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657958984375,0.5119764804840088,0.050000000745058,0.0486079044640064,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657958984375,0.5119764804840088,0.050000000745058,0.2305749803781509,291.5597839355469,291.1499938964844,285.3500061035156,284.9868469238281,291.0108642578125,296.72979736328125,291.52838134765625,1.0,0.1669463664293289,1.0,1.0,0.6189116835594177,1.0,-0.4918369352817535,0.2482350617647171,0.2436018884181976,0.1054572835564613,0.0,0.0,0.0,32.88500213623047,25.0,-174.2077178955078,-0.0,34.279441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.5144851207733154,0.050000000745058,0.0461295023560524,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046691894531,0.5144851207733154,0.050000000745058,0.0485765859484672,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.5144851207733154,0.050000000745058,0.0358785018324852,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.5144851207733154,0.050000000745058,0.0485765859484672,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046691894531,0.5144851207733154,0.050000000745058,0.230426400899887,291.4983825683594,291.1499938964844,285.3500061035156,284.98883056640625,290.91802978515625,296.7275085449219,291.4652709960937,1.0,0.1653888374567031,1.0,1.0,0.6062899827957153,1.0,-0.4915199875831604,0.2521263360977173,0.2393936663866043,0.1091394796967506,0.0,0.0,0.0,32.087528228759766,25.0,-183.20318603515625,-0.0,33.58261489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.5169090628623962,0.050000000745058,0.0461019873619079,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4373779296875,0.5169090628623962,0.050000000745058,0.0485476106405258,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.5169090628623962,0.050000000745058,0.0358571000397205,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.5169090628623962,0.050000000745058,0.0485476106405258,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.5169090628623962,0.050000000745058,0.2302889674901962,291.43072509765625,291.1499938964844,285.3500061035156,284.9909362792969,290.8123779296875,296.72515869140625,291.3954772949219,1.0,0.1639329642057418,1.0,1.0,0.5931424498558044,1.0,-0.4912267923355102,0.2565748691558838,0.2346519231796264,0.1133316755294799,0.0,0.0,0.0,31.34930992126465,25.0,-194.3545684814453,-0.0,32.938499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659362792969,0.519149899482727,0.050000000745058,0.04607754945755,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659362792969,0.519149899482727,0.050000000745058,0.0485218800604343,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659362792969,0.519149899482727,0.050000000745058,0.0358380936086177,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659362792969,0.519149899482727,0.050000000745058,0.0485218800604343,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659362792969,0.519149899482727,0.050000000745058,0.2301669120788574,291.35888671875,291.1499938964844,285.3500061035156,284.9931030273437,290.7355651855469,296.7228088378906,291.322021484375,1.0,0.1626260578632354,1.0,1.0,0.5860559940338135,1.0,-0.4909664094448089,0.2592654824256897,0.231700912117958,0.1157394722104072,0.0,0.0,0.0,30.692943572998047,25.0,-201.46340942382807,-0.0,32.36626052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.0460364520549774,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.5231186151504517,0.050000000745058,0.0484785996377468,296.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.0358061268925666,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.2299616038799286,291.2147827148437,291.1499938964844,285.3500061035156,284.9975280761719,290.60162353515625,296.7180480957031,291.17938232421875,1.0,0.1603986024856567,1.0,1.0,0.5718831419944763,1.0,-0.490528404712677,0.2647580206394195,0.2257703691720962,0.1205752193927764,0.0,0.0,0.0,29.58728790283203,25.0,-200.69168090820312,-0.0,31.40386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.0460364520549774,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.5231186151504517,0.050000000745058,0.0484785996377468,296.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.0358061268925666,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217102050781,0.5231186151504517,0.050000000745058,0.2299616038799286,291.2147827148437,291.1499938964844,285.3500061035156,284.9975280761719,290.60162353515625,296.7180480957031,291.17938232421875,1.0,0.1603986024856567,1.0,1.0,0.5718831419944763,1.0,-0.490528404712677,0.2647580206394195,0.2257703691720962,0.1205752193927764,0.0,0.0,0.0,29.58728790283203,25.0,-200.69168090820312,-0.0,31.40386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.0460037514567375,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08038330078125,0.5264664888381958,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.0357806980609893,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.2297982722520828,291.0734558105469,291.1499938964844,285.3500061035156,285.001953125,290.4571533203125,296.7132568359375,291.0377502441406,1.0,0.1585985720157623,1.0,1.0,0.5577102303504944,1.0,-0.4901799261569977,0.2707600593566894,0.2194198668003082,0.125824972987175,0.0,0.0,0.0,28.705686569213867,25.0,-200.61460876464844,-0.0,30.63803482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.0460037514567375,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08038330078125,0.5264664888381958,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.0357806980609893,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.5264664888381958,0.050000000745058,0.2297982722520828,291.0734558105469,291.1499938964844,285.3500061035156,285.001953125,290.4571533203125,296.7132568359375,291.0377502441406,1.0,0.1585985720157623,1.0,1.0,0.5577102303504944,1.0,-0.4901799261569977,0.2707600593566894,0.2194198668003082,0.125824972987175,0.0,0.0,0.0,28.705686569213867,25.0,-200.61460876464844,-0.0,30.63803482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.0459777042269706,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420471191406,0.5292622447013855,0.050000000745058,0.0484167337417602,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.0484167337417602,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.2296681404113769,290.9356689453125,291.1499938964844,285.3500061035156,285.0062561035156,290.4272155761719,296.70849609375,290.9048767089844,1.0,0.1571411937475204,1.0,1.0,0.5574943423271179,1.0,-0.4899023175239563,0.2711152136325836,0.2187870889902115,0.1253966689109802,0.0,0.0,0.0,28.0007266998291,25.0,-177.27053833007812,-0.0,30.02579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.0459777042269706,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420471191406,0.5292622447013855,0.050000000745058,0.0484167337417602,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.0484167337417602,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9420471191406,0.5292622447013855,0.050000000745058,0.2296681404113769,290.9356689453125,291.1499938964844,285.3500061035156,285.0062561035156,290.4272155761719,296.70849609375,290.9048767089844,1.0,0.1571411937475204,1.0,1.0,0.5574943423271179,1.0,-0.4899023175239563,0.2711152136325836,0.2187870889902115,0.1253966689109802,0.0,0.0,0.0,28.0007266998291,25.0,-177.27053833007812,-0.0,30.02579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.830078125,0.5315892100334167,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.035744197666645,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.048394750803709,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.2295638620853424,290.8250427246094,291.1499938964844,285.3500061035156,285.0103759765625,290.4178161621094,296.7038269042969,290.80047607421875,1.0,0.1559587866067886,1.0,1.0,0.5572783946990967,1.0,-0.4896798133850097,0.271304577589035,0.2183752208948135,0.1247848868370056,0.0,0.0,0.0,27.43403625488281,25.0,-143.14385986328125,-0.0,29.534177780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.830078125,0.5315892100334167,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.035744197666645,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.048394750803709,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.5315892100334167,0.050000000745058,0.2295638620853424,290.8250427246094,291.1499938964844,285.3500061035156,285.0103759765625,290.4178161621094,296.7038269042969,290.80047607421875,1.0,0.1559587866067886,1.0,1.0,0.5572783946990967,1.0,-0.4896798133850097,0.271304577589035,0.2183752208948135,0.1247848868370056,0.0,0.0,0.0,27.43403625488281,25.0,-143.14385986328125,-0.0,29.534177780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7824401855469,0.5325985550880432,0.050000000745058,0.0459479838609695,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7824401855469,0.5325985550880432,0.050000000745058,0.0483854413032531,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7824401855469,0.5325985550880432,0.050000000745058,0.035737320780754,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7824401855469,0.5325985550880432,0.050000000745058,0.0483854413032531,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7824401855469,0.5325985550880432,0.050000000745058,0.2295196950435638,290.77789306640625,291.1499938964844,285.3500061035156,285.0122985839844,290.4132385253906,296.7016296386719,290.75555419921875,1.0,0.1554539203643798,1.0,1.0,0.5571703910827637,1.0,-0.4895855784416199,0.2714061439037323,0.2181794494390487,0.1244906783103942,0.0,0.0,0.0,27.193492889404297,25.0,-128.1840057373047,-0.0,29.325653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.5335140228271484,0.050000000745058,0.0459400750696659,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394104003906,0.5335140228271484,0.050000000745058,0.0483771115541458,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.5335140228271484,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.5335140228271484,0.050000000745058,0.0483771115541458,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394104003906,0.5335140228271484,0.050000000745058,0.2294801920652389,290.7353210449219,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,296.69952392578125,290.7159729003906,1.0,0.1549983620643615,1.0,1.0,0.562936544418335,1.0,-0.4895012676715851,0.2691330909729004,0.2203681915998459,0.1218412816524505,0.0,0.0,0.0,26.97763442993164,25.0,-108.3407211303711,-0.0,29.138240814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797180175781,0.5351006984710693,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.0357206873595714,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.2294128835201263,290.67755126953125,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.6686706542969,1.0,0.1542169004678726,1.0,1.0,0.5744687914848328,1.0,-0.4893576502799988,0.2644950449466705,0.2248626053333282,0.1164914965629577,0.0,0.0,0.0,26.609092712402344,25.0,-56.03556823730469,-0.0,28.818323135375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797180175781,0.5351006984710693,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.0357206873595714,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.5351006984710693,0.050000000745058,0.2294128835201263,290.67755126953125,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.6686706542969,1.0,0.1542169004678726,1.0,1.0,0.5744687914848328,1.0,-0.4893576502799988,0.2644950449466705,0.2248626053333282,0.1164914965629577,0.0,0.0,0.0,26.609092712402344,25.0,-56.03556823730469,-0.0,28.818323135375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.536408543586731,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.2293584793806076,290.6549377441406,291.1499938964844,285.3500061035156,285.0201721191406,290.6535339355469,296.6925354003906,290.6529541015625,1.0,0.1535803973674774,1.0,1.0,0.5860010385513306,1.0,-0.4892415702342987,0.2601643800735473,0.2290772050619125,0.1115213185548782,0.0,0.0,0.0,26.310535430908203,25.0,-12.870798110961914,-0.0,28.559226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.536408543586731,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.536408543586731,0.050000000745058,0.2293584793806076,290.6549377441406,291.1499938964844,285.3500061035156,285.0201721191406,290.6535339355469,296.6925354003906,290.6529541015625,1.0,0.1535803973674774,1.0,1.0,0.5860010385513306,1.0,-0.4892415702342987,0.2601643800735473,0.2290772050619125,0.1115213185548782,0.0,0.0,0.0,26.310535430908203,25.0,-12.870798110961914,-0.0,28.559226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.5374831557273865,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.0357053689658641,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.2293144911527633,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.7799377441406,296.6901550292969,290.6632080078125,1.0,0.1530612260103225,1.0,1.0,0.6025695204734802,1.0,-0.4891477227210998,0.2544634342193603,0.2346842885017395,0.1052742525935173,0.0,0.0,0.0,26.06842803955078,25.0,27.02790069580078,-0.0,28.348886489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.5374831557273865,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.0357053689658641,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.5374831557273865,0.050000000745058,0.2293144911527633,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.7799377441406,296.6901550292969,290.6632080078125,1.0,0.1530612260103225,1.0,1.0,0.6025695204734802,1.0,-0.4891477227210998,0.2544634342193603,0.2346842885017395,0.1052742525935173,0.0,0.0,0.0,26.06842803955078,25.0,27.02790069580078,-0.0,28.348886489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.0459024421870708,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6723327636719,0.5380334258079529,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.2292922139167785,290.6737670898437,291.1499938964844,285.3500061035156,285.0230712890625,290.8533630371094,296.68914794921875,290.682373046875,1.0,0.1527971029281616,1.0,1.0,0.6125105619430542,1.0,-0.4891001582145691,0.2512896060943603,0.2378105670213699,0.1018159613013267,0.0,0.0,0.0,25.94565200805664,25.0,48.00248336791992,-0.0,28.242212295532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
