time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.538366436958313,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.538366436958313,0.050000000745058,0.0483346581459045,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.538366436958313,0.050000000745058,0.0356998145580291,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.538366436958313,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.538366436958313,0.050000000745058,0.2292788028717041,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,290.899658203125,296.6886291503906,290.6990661621094,1.0,0.1526378840208053,1.0,1.0,0.6191380023956299,1.0,-0.4890715479850769,0.2492952346801757,0.2397763133049011,0.0996497645974159,0.0,0.0,0.0,25.87177085876465,25.0,59.750518798828125,-0.0,28.17801856994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470722198486,0.050000000745058,0.0458967052400112,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.5387470722198486,0.050000000745058,0.0483314432203769,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470722198486,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470722198486,0.050000000745058,0.0483314432203769,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5387470722198486,0.050000000745058,0.2292635589838028,290.7110595703125,291.1499938964844,285.3500061035156,285.02374267578125,290.95440673828125,296.68817138671875,290.7236022949219,1.0,0.1524564176797866,1.0,1.0,0.6274222135543823,1.0,-0.4890390038490295,0.2469421625137329,0.2420968413352966,0.0971012637019157,0.0,0.0,0.0,25.78768348693848,25.0,71.96812438964844,-0.0,28.104951858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390929579734802,0.050000000745058,0.0458939447999,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73455810546875,0.5390929579734802,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390929579734802,0.050000000745058,0.0356952883303165,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390929579734802,0.050000000745058,0.0483285337686538,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.5390929579734802,0.050000000745058,0.2292497605085373,290.7371826171875,291.1499938964844,285.3500061035156,285.0237731933594,291.0013122558594,296.6879272460937,290.7512512207031,1.0,0.152292251586914,1.0,1.0,0.6346561312675476,1.0,-0.4890095591545105,0.2449956685304641,0.2440138906240463,0.0949788391590118,0.0,0.0,0.0,25.7116756439209,25.0,81.06153106689453,-0.0,28.038942337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.5396906137466431,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.229226067662239,290.79608154296875,291.1499938964844,285.3500061035156,285.0230407714844,291.0838928222656,296.68798828125,290.811767578125,1.0,0.1520098745822906,1.0,1.0,0.649124026298523,1.0,-0.4889589846134186,0.2414554059505462,0.2475035935640335,0.0911431312561035,0.0,0.0,0.0,25.58118438720703,25.0,91.37239837646484,-0.0,27.92560386657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.5396906137466431,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.5396906137466431,0.050000000745058,0.229226067662239,290.79608154296875,291.1499938964844,285.3500061035156,285.0230407714844,291.0838928222656,296.68798828125,290.811767578125,1.0,0.1520098745822906,1.0,1.0,0.649124026298523,1.0,-0.4889589846134186,0.2414554059505462,0.2475035935640335,0.0911431312561035,0.0,0.0,0.0,25.58118438720703,25.0,91.37239837646484,-0.0,27.92560386657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85699462890625,0.5401811599731445,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.2292067557573318,290.8601989746094,291.1499938964844,285.3500061035156,285.02117919921875,291.1578674316406,296.688720703125,290.8768005371094,1.0,0.1517792493104934,1.0,1.0,0.6635919213294983,1.0,-0.4889177680015564,0.2383025735616684,0.2506152093410492,0.0877594575285911,0.0,0.0,0.0,25.4748592376709,25.0,96.0435562133789,-0.0,27.833229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85699462890625,0.5401811599731445,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85699462890625,0.5401811599731445,0.050000000745058,0.2292067557573318,290.8601989746094,291.1499938964844,285.3500061035156,285.02117919921875,291.1578674316406,296.688720703125,290.8768005371094,1.0,0.1517792493104934,1.0,1.0,0.6635919213294983,1.0,-0.4889177680015564,0.2383025735616684,0.2506152093410492,0.0877594575285911,0.0,0.0,0.0,25.4748592376709,25.0,96.0435562133789,-0.0,27.833229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9226989746094,0.5405855178833008,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9258728027344,291.1499938964844,285.3500061035156,285.0180358886719,291.20196533203125,296.6899719238281,290.9417419433594,1.0,0.1515907198190689,1.0,1.0,0.6722372770309448,1.0,-0.4888840019702911,0.2365673333406448,0.2523166537284851,0.0858403965830802,0.0,0.0,0.0,25.387922286987305,25.0,92.22273254394533,-0.0,27.7578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9226989746094,0.5405855178833008,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9226989746094,0.5405855178833008,0.050000000745058,0.2291909158229828,290.9258728027344,291.1499938964844,285.3500061035156,285.0180358886719,291.20196533203125,296.6899719238281,290.9417419433594,1.0,0.1515907198190689,1.0,1.0,0.6722372770309448,1.0,-0.4888840019702911,0.2365673333406448,0.2523166537284851,0.0858403965830802,0.0,0.0,0.0,25.387922286987305,25.0,92.22273254394533,-0.0,27.7578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837951660156,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.2291780263185501,290.9866943359375,291.1499938964844,285.3500061035156,285.01348876953125,291.239501953125,296.69158935546875,291.0013732910156,1.0,0.1514366567134857,1.0,1.0,0.6808826327323914,1.0,-0.4888564944267273,0.2349871098995208,0.2538693845272064,0.084102526307106,0.0,0.0,0.0,25.31698989868164,25.0,84.73719024658203,-0.0,27.69630622863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837951660156,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5409165024757385,0.050000000745058,0.2291780263185501,290.9866943359375,291.1499938964844,285.3500061035156,285.01348876953125,291.239501953125,296.69158935546875,291.0013732910156,1.0,0.1514366567134857,1.0,1.0,0.6808826327323914,1.0,-0.4888564944267273,0.2349871098995208,0.2538693845272064,0.084102526307106,0.0,0.0,0.0,25.31698989868164,25.0,84.73719024658203,-0.0,27.69630622863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.5410576462745667,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126647949219,0.5410576462745667,0.050000000745058,0.0483122542500495,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.5410576462745667,0.050000000745058,0.0356832668185234,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.5410576462745667,0.050000000745058,0.0483122542500495,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.5410576462745667,0.050000000745058,0.2291725426912307,291.0154724121094,291.1499938964844,285.3500061035156,285.0106506347656,291.2572631835937,296.6925048828125,291.0296325683594,1.0,0.1513705551624298,1.0,1.0,0.6852052807807922,1.0,-0.4888447821140289,0.2342439442873001,0.2546008229255676,0.0832697451114654,0.0,0.0,0.0,25.286592483520508,25.0,81.05814361572266,-0.0,27.66993904113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.541185736656189,0.050000000745058,0.045877493917942,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0404663085937,0.541185736656189,0.050000000745058,0.0483112074434757,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.541185736656189,0.050000000745058,0.0356824956834316,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.541185736656189,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.541185736656189,0.050000000745058,0.2291675806045532,291.04315185546875,291.1499938964844,285.3500061035156,285.0074157714844,291.2659912109375,296.6934814453125,291.056640625,1.0,0.1513107866048813,1.0,1.0,0.6865140795707703,1.0,-0.4888341724872589,0.2340071201324463,0.2548270523548126,0.0829419791698455,0.0,0.0,0.0,25.259037017822266,25.0,76.23870849609375,-0.0,27.64610481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0901794433594,0.5414071679115295,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0924377441406,291.1499938964844,285.3500061035156,284.999755859375,291.2763061523437,296.6955261230469,291.1035461425781,1.0,0.1512079387903213,1.0,1.0,0.6891316175460815,1.0,-0.4888159036636352,0.2335974425077438,0.2552184462547302,0.0823910012841224,0.0,0.0,0.0,25.211652755737305,25.0,63.751121520996094,-0.0,27.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0901794433594,0.5414071679115295,0.050000000745058,0.0483094006776809,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414071679115295,0.050000000745058,0.2291590124368667,291.0924377441406,291.1499938964844,285.3500061035156,284.999755859375,291.2763061523437,296.6955261230469,291.1035461425781,1.0,0.1512079387903213,1.0,1.0,0.6891316175460815,1.0,-0.4888159036636352,0.2335974425077438,0.2552184462547302,0.0823910012841224,0.0,0.0,0.0,25.211652755737305,25.0,63.751121520996094,-0.0,27.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.2291519194841385,291.13348388671875,291.1499938964844,285.3500061035156,284.9903259277344,291.2869873046875,296.6976318359375,291.1429138183594,1.0,0.1511238813400268,1.0,1.0,0.6917491555213928,1.0,-0.4888007938861847,0.2331769466400146,0.25562384724617,0.0819034427404403,0.0,0.0,0.0,25.17297744750977,25.0,53.06442260742188,-0.0,27.57163619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5415906310081482,0.050000000745058,0.2291519194841385,291.13348388671875,291.1499938964844,285.3500061035156,284.9903259277344,291.2869873046875,296.6976318359375,291.1429138183594,1.0,0.1511238813400268,1.0,1.0,0.6917491555213928,1.0,-0.4888007938861847,0.2331769466400146,0.25562384724617,0.0819034427404403,0.0,0.0,0.0,25.17297744750977,25.0,53.06442260742188,-0.0,27.57163619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.2291460335254669,291.16778564453125,291.1499938964844,285.35223388671875,284.9814758300781,291.283935546875,296.69970703125,291.1752014160156,1.0,0.1510552018880844,1.0,1.0,0.6898332834243774,1.0,-0.4887882173061371,0.2334706038236618,0.2553175985813141,0.0821771249175071,0.0,0.0,0.0,25.14128494262696,25.0,41.64167785644531,-0.0,27.54428672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5417433977127075,0.050000000745058,0.2291460335254669,291.16778564453125,291.1499938964844,285.35223388671875,284.9814758300781,291.283935546875,296.69970703125,291.1752014160156,1.0,0.1510552018880844,1.0,1.0,0.6898332834243774,1.0,-0.4887882173061371,0.2334706038236618,0.2553175985813141,0.0821771249175071,0.0,0.0,0.0,25.14128494262696,25.0,41.64167785644531,-0.0,27.54428672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849975585937,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.5418316721916199,0.050000000745058,0.2291426360607147,291.186279296875,291.1499938964844,285.356201171875,284.97711181640625,291.2813415527344,296.7010803222656,291.1923522949219,1.0,0.1510158628225326,1.0,1.0,0.6885305047035217,1.0,-0.4887809753417969,0.2336858361959457,0.2550951242446899,0.0823927670717239,0.0,0.0,0.0,25.12312889099121,25.0,34.20548248291016,-0.0,27.528621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19268798828125,0.5418694019317627,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418694019317627,0.050000000745058,0.0356783866882324,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418694019317627,0.050000000745058,0.2291411906480789,291.1938171386719,291.1499938964844,285.3587646484375,284.9755249023437,291.2803955078125,296.7016906738281,291.19940185546875,1.0,0.1509991139173507,1.0,1.0,0.6879174113273621,1.0,-0.4887778759002685,0.2337876111268997,0.25499027967453,0.0824963077902793,0.0,0.0,0.0,25.115398406982425,25.0,31.15002822875977,-0.0,27.521955490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.203369140625,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419235229492188,0.050000000745058,0.2291391044855117,291.2043762207031,291.1499938964844,285.3635559082031,284.9736022949219,291.27935791015625,296.7026672363281,291.20928955078125,1.0,0.1509750783443451,1.0,1.0,0.6869595050811768,1.0,-0.4887734353542328,0.23394775390625,0.2548256814479828,0.0826595425605773,0.0,0.0,0.0,25.104307174682617,25.0,26.9349308013916,-0.0,27.51238822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2127685546875,0.5419728755950928,0.050000000745058,0.0483048073947429,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2136535644531,291.1499938964844,285.369384765625,284.97235107421875,291.2749328613281,296.70361328125,291.2178649902344,1.0,0.1509533375501632,1.0,1.0,0.6846622824668884,1.0,-0.4887694120407104,0.23432657122612,0.254442811012268,0.0830397382378578,0.0,0.0,0.0,25.09423446655273,25.0,22.762136459350582,-0.0,27.50373649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2275085449219,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2301025390625,1.0,0.1509160101413726,1.0,1.0,0.6800678968429565,1.0,-0.4887624680995941,0.2351388782262802,0.2536235749721527,0.0838489308953285,0.0,0.0,0.0,25.076908111572266,25.0,14.299317359924316,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2275085449219,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2301025390625,1.0,0.1509160101413726,1.0,1.0,0.6800678968429565,1.0,-0.4887624680995941,0.2351388782262802,0.2536235749721527,0.0838489308953285,0.0,0.0,0.0,25.076908111572266,25.0,14.299317359924316,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.5421267151832581,0.050000000745058,0.0483035631477832,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0483035631477832,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357788085937,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2372436523437,1.0,0.1508855819702148,1.0,1.0,0.6754735112190247,1.0,-0.4887568056583404,0.2359863519668579,0.2527704536914825,0.084683634340763,0.0,0.0,0.0,25.062753677368164,25.0,7.666611194610596,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354431152344,0.5421267151832581,0.050000000745058,0.0483035631477832,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.0483035631477832,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357788085937,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2372436523437,1.0,0.1508855819702148,1.0,1.0,0.6754735112190247,1.0,-0.4887568056583404,0.2359863519668579,0.2527704536914825,0.084683634340763,0.0,0.0,0.0,25.062753677368164,25.0,7.666611194610596,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398986816406,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508607417345047,1.0,1.0,0.6697261929512024,1.0,-0.4887521862983703,0.2370888441801071,0.2516633570194244,0.0857628211379051,0.0,0.0,0.0,25.051118850708008,25.0,1.8211201429367063,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398986816406,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508607417345047,1.0,1.0,0.6697261929512024,1.0,-0.4887521862983703,0.2370888441801071,0.2516633570194244,0.0857628211379051,0.0,0.0,0.0,25.051118850708008,25.0,1.8211201429367063,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398681640625,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7098999023437,291.2393798828125,1.0,0.1508405804634094,1.0,1.0,0.6639788746833801,1.0,-0.4887484610080719,0.2382550090551376,0.250493437051773,0.0868969559669494,0.0,0.0,0.0,25.04162979125977,25.0,-3.1748554706573486,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398681640625,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7098999023437,291.2393798828125,1.0,0.1508405804634094,1.0,1.0,0.6639788746833801,1.0,-0.4887484610080719,0.2382550090551376,0.250493437051773,0.0868969559669494,0.0,0.0,0.0,25.04162979125977,25.0,-3.1748554706573486,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2387084960937,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2385559082031,291.1499938964844,285.4623718261719,284.98931884765625,291.2187194824219,296.7105712890625,291.2377319335937,1.0,0.1508319824934005,1.0,1.0,0.6611051559448242,1.0,-0.4887468814849853,0.2388599514961242,0.2498869150876999,0.0874830037355423,0.0,0.0,0.0,25.037569046020508,25.0,-5.207232475280762,-0.0,27.45545768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.2291259914636612,291.23663330078125,291.1499938964844,285.47674560546875,284.9940490722656,291.211669921875,296.711181640625,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6581953167915344,1.0,-0.4887454509735107,0.2394871264696121,0.2492583245038986,0.088089533150196,0.0,0.0,0.0,25.033876419067383,25.0,-7.012115955352783,-0.0,27.452367782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523756384849548,1.0,-0.4887430071830749,0.2407892495393753,0.2479537576436996,0.0893459022045135,0.0,0.0,0.0,25.027507781982425,25.0,-10.0305814743042,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523756384849548,1.0,-0.4887430071830749,0.2407892495393753,0.2479537576436996,0.0893459022045135,0.0,0.0,0.0,25.027507781982425,25.0,-10.0305814743042,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.18328857421875,296.71343994140625,291.22119140625,1.0,0.1508000940084457,1.0,1.0,0.6465559601783752,1.0,-0.488741010427475,0.2421554625034332,0.2465855628252029,0.090661697089672,0.0,0.0,0.0,25.02228164672852,25.0,-12.367509841918944,-0.0,27.442773818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
