time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791748046875,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105263590812683,1.0,-0.488721489906311,0.2944089770317077,0.1943125277757644,0.1445281654596328,0.0,0.0,0.0,24.99817657470703,25.0,8.231037139892578,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.2876281738281,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047431588172913,1.0,-0.4887204766273498,0.2975085377693176,0.1912119388580322,0.1478175520896911,0.0,0.0,0.0,24.998050689697266,25.0,5.139952182769775,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.2876281738281,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047431588172913,1.0,-0.4887204766273498,0.2975085377693176,0.1912119388580322,0.1478175520896911,0.0,0.0,0.0,24.998050689697266,25.0,5.139952182769775,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111267089844,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.501851499080658,1.0,-0.4887199699878692,0.2990831732749939,0.1896368116140365,0.1494869440793991,0.0,0.0,0.0,24.99799346923828,25.0,3.6202762126922607,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988065659999847,1.0,-0.4887194633483886,0.3007544279098511,0.1879650503396988,0.1512521058320999,0.0,0.0,0.0,24.997922897338867,25.0,1.9408159255981443,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777404785156,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933235943317413,1.0,-0.488718569278717,0.3038178980350494,0.1849006563425064,0.1544823795557022,0.0,0.0,0.0,24.997806549072266,25.0,-1.5593966245651243,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927166402339935,1.0,-0.4887184500694275,0.3041604459285736,0.184558019042015,0.1548431366682052,0.0,0.0,0.0,24.99779319763184,25.0,-1.9471116065979004,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239501953125,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866267442703247,1.0,-0.4887174665927887,0.3076337873935699,0.1810836791992187,0.1584957987070083,0.0,0.0,0.0,24.9976749420166,25.0,-5.754952430725098,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239501953125,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866267442703247,1.0,-0.4887174665927887,0.3076337873935699,0.1810836791992187,0.1584957987070083,0.0,0.0,0.0,24.9976749420166,25.0,-5.754952430725098,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6846008300781,286.4705810546875,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807524383068084,1.0,-0.4887165129184723,0.3110463917255401,0.1776701360940933,0.1620776802301406,0.0,0.0,0.0,24.997577667236328,25.0,-9.118234634399414,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806627035140991,1.0,-0.4887165129184723,0.3110989332199096,0.1776175796985626,0.1621327400207519,0.0,0.0,0.0,24.99757575988769,25.0,-9.166240692138672,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746986627578735,1.0,-0.4887155890464782,0.3146195113658905,0.1740960925817489,0.1658154428005218,0.0,0.0,0.0,24.99748420715332,25.0,-12.327766418457031,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746986627578735,1.0,-0.4887155890464782,0.3146195113658905,0.1740960925817489,0.1658154428005218,0.0,0.0,0.0,24.99748420715332,25.0,-12.327766418457031,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717166423797607,1.0,-0.4887151420116424,0.3164002299308777,0.1723149269819259,0.1676731407642364,0.0,0.0,0.0,24.99744033813477,25.0,-13.895797729492188,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690281450748443,1.0,-0.488714724779129,0.3180266320705414,0.17068812251091,0.169374331831932,0.0,0.0,0.0,24.997425079345703,25.0,-15.09322738647461,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017822265625,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648248255252838,1.0,-0.4887140989303589,0.3205719292163849,0.1681421995162964,0.1720304787158966,0.0,0.0,0.0,24.99740219116211,25.0,-16.085586547851562,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636511206626892,1.0,-0.4887139499187469,0.3212868869304657,0.16742704808712,0.1727750301361084,0.0,0.0,0.0,24.99739646911621,25.0,-16.34962272644043,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2436828613281,291.1499938964844,287.8888854980469,286.63897705078125,291.1898803710937,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607704579830169,1.0,-0.4887135326862335,0.3230491876602173,0.1656643599271774,0.1746072918176651,0.0,0.0,0.0,24.99737930297852,25.0,-17.057018280029297,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.6266174316406,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.4582741260528564,1.0,-0.4887132048606872,0.3245846033096313,0.1641286015510559,0.1762003302574157,0.0,0.0,0.0,24.997364044189453,25.0,-17.740388870239258,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029571056366,0.2291104793548584,291.2255554199219,291.1499938964844,287.9654235839844,286.702392578125,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.453852117061615,1.0,-0.4887125790119171,0.3273360729217529,0.161376491189003,0.1790670305490493,0.0,0.0,0.0,24.997413635253903,25.0,-17.49296760559082,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433501601219177,0.050000000745058,0.0458609014749527,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259826660156,0.5433501601219177,0.050000000745058,0.0482937358319759,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433501601219177,0.050000000745058,0.0356695875525474,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433501601219177,0.050000000745058,0.0482937358319759,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5459517240524292,0.1431557685136795,0.2317371666431427,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1508101820945739,1.0,1.0,0.4537845551967621,1.0,-0.4917762875556946,0.3295011222362518,0.1622751802206039,0.179768219590187,0.0,0.0,0.0,24.87530899047852,43.0,-17.487213134765625,-0.0,27.59084129333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884072422981262,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23760986328125,0.6884072422981262,0.050000000745058,0.0476555302739143,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884072422981262,0.050000000745058,0.0351982116699218,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884072422981262,0.050000000745058,0.0476555302739143,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361730217933656,0.1474827527999878,0.5657155513763428,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.65020751953125,291.2505187988281,1.0,0.1681675612926483,1.0,1.0,0.4492950141429901,1.0,-0.8897820115089417,0.5846793055534363,0.3051027059555053,0.3553487658500671,0.0,0.0,0.0,12.389562606811523,46.0,39.10840225219727,-0.0,58.80995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884072422981262,0.050000000745058,0.0452548451721668,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23760986328125,0.6884072422981262,0.050000000745058,0.0476555302739143,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884072422981262,0.050000000745058,0.0351982116699218,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884072422981262,0.050000000745058,0.0476555302739143,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9361730217933656,0.1474827527999878,0.5657155513763428,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.65020751953125,291.2505187988281,1.0,0.1681675612926483,1.0,1.0,0.4492950141429901,1.0,-0.8897820115089417,0.5846793055534363,0.3051027059555053,0.3553487658500671,0.0,0.0,0.0,12.389562606811523,46.0,39.10840225219727,-0.0,58.80995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854075789451599,0.050000000745058,0.0452599972486496,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583312988281,0.6854075789451599,0.050000000745058,0.0476609542965889,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854075789451599,0.050000000745058,0.035202220082283,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854075789451599,0.050000000745058,0.0476609542965889,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9567870497703552,0.1490381062030792,0.6071982979774475,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6337280273437,291.2657165527344,1.0,0.1759232729673385,1.0,1.0,0.4470502138137817,1.0,-0.9396123886108398,0.6180163621902466,0.3215960264205932,0.3794938623905182,0.0,0.0,0.0,13.093936920166016,46.0,39.11058807373047,-0.0,68.09265899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827849745750427,0.050000000745058,0.0452646054327487,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2719116210937,0.6827849745750427,0.050000000745058,0.0476658083498477,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827849745750427,0.050000000745058,0.0352058038115501,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827849745750427,0.050000000745058,0.0476658083498477,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9746016263961792,0.1505181044340133,0.6485770344734192,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3427429199219,297.6209411621094,291.2786560058594,1.0,0.1838723421096801,1.0,1.0,0.4462089240550995,1.0,-0.9892964363098145,0.649787187576294,0.3395092189311981,0.4019855856895447,0.0,0.0,0.0,13.806363105773926,34.0,40.04360961914063,-0.0,78.27629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.968932330608368,0.1442846655845642,0.1289325505495071,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2993469238281,0.6800989508628845,0.1424504369497299,0.0476708635687828,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800989508628845,0.050000000745058,0.0352095365524292,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800989508628845,0.050000000745058,0.0476708635687828,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498357772827148,0.1537817567586898,0.6083822846412659,291.3038024902344,290.95001220703125,288.0987548828125,286.8132629394531,291.3749694824219,297.62890625,291.3085327148437,1.0,0.1917256414890289,1.0,1.0,0.4448935985565185,1.0,-1.0415085554122925,0.6835091710090637,0.3579993844032287,0.4261197447776794,0.0,0.0,0.0,14.587336540222168,34.0,48.5811767578125,-0.0,90.06143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698147177696228,0.1433794349431991,0.12965889275074,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095397949219,0.845180094242096,0.1440238505601883,0.0923770293593406,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794219017028809,0.050000000745058,0.0352105125784873,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794219017028809,0.050000000745058,0.0476721823215484,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9261581897735596,0.1549848169088363,0.5711665153503418,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807067871094,297.62762451171875,291.3160400390625,1.0,0.1932453215122223,1.0,1.0,0.4445263147354126,1.0,-1.0513755083084106,0.6900336742401123,0.3613418936729431,0.4308107793331146,0.0,0.0,0.0,14.747387886047363,54.0,48.049949645996094,-0.0,92.4338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9622412919998168,0.141891747713089,0.1283876895904541,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290100097656,0.9625122547149658,0.1446414291858673,0.1353091895580291,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.6761990189552307,0.137847900390625,0.0352153033018112,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655026912689209,0.1411850452423095,0.0692886859178543,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9076017141342164,0.1586300581693649,0.5489768981933594,291.32928466796875,290.45001220703125,288.1310119628906,286.84014892578125,291.3995361328125,297.62060546875,291.3335266113281,1.0,0.2019998133182525,1.0,1.0,0.443624883890152,1.0,-1.1006687879562378,0.7215121984481812,0.3791565597057342,0.4526264071464538,0.0,0.0,0.0,15.55101490020752,54.0,48.06416702270508,-0.0,104.90616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9543473720550536,0.1418488025665283,0.1277050077915191,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34637451171875,0.961480438709259,0.1453570425510406,0.1373429149389267,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.9181496500968932,0.1392682492733001,0.0897543653845787,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.941598117351532,0.1422896385192871,0.1296974271535873,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.9120880365371704,0.1624700427055359,0.5664844512939453,291.3470153808594,289.95001220703125,288.1499938964844,286.8559875488281,291.4251403808594,297.6177978515625,291.3530578613281,1.0,0.2116627842187881,1.0,1.0,0.4428437054157257,1.0,-1.145148515701294,0.7481971979141235,0.3969513177871704,0.4796543419361114,0.0,0.0,0.0,16.536603927612305,74.0,53.07610321044922,-0.0,129.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9487032890319824,0.1429689973592758,0.1284360587596893,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265991210937,0.958810567855835,0.1473417431116104,0.139272078871727,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9381638169288636,0.1383422762155532,0.0969866216182708,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.948954701423645,0.1429384648799896,0.1353461295366287,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9139416217803956,0.1700177490711212,0.582169234752655,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,291.2152099609375,297.63458251953125,291.315673828125,1.0,0.2385624647140503,1.0,1.0,0.4146421253681183,1.0,-1.3227581977844238,0.8999536037445068,0.4228046238422394,0.5876756906509399,0.0,0.0,0.0,19.31900787353516,94.0,-55.41844940185547,-0.0,171.84915161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9487032890319824,0.1429689973592758,0.1284360587596893,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265991210937,0.958810567855835,0.1473417431116104,0.139272078871727,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9381638169288636,0.1383422762155532,0.0969866216182708,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.948954701423645,0.1429384648799896,0.1353461295366287,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9139416217803956,0.1700177490711212,0.582169234752655,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,291.2152099609375,297.63458251953125,291.315673828125,1.0,0.2385624647140503,1.0,1.0,0.4146421253681183,1.0,-1.3227581977844238,0.8999536037445068,0.4228046238422394,0.5876756906509399,0.0,0.0,0.0,19.31900787353516,94.0,-55.41844940185547,-0.0,171.84915161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9338716268539428,0.1447485536336898,0.1300474554300308,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18310546875,0.9461904764175416,0.1500992178916931,0.1417251974344253,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9203306436538696,0.1392985880374908,0.0974200963973999,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9336490631103516,0.1447435766458511,0.1368620842695236,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9870573878288268,0.17356638610363,0.7645646333694458,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.6107482910156,291.1663818359375,1.0,0.2729111015796661,1.0,1.0,0.3864405751228332,1.0,-1.5243501663208008,1.0752166509628296,0.4491335451602936,0.7217745780944824,0.0,0.0,0.0,23.59033393859864,112.0,-173.6876220703125,-0.0,262.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9338716268539428,0.1447485536336898,0.1300474554300308,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18310546875,0.9461904764175416,0.1500992178916931,0.1417251974344253,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9203306436538696,0.1392985880374908,0.0974200963973999,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9336490631103516,0.1447435766458511,0.1368620842695236,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9870573878288268,0.17356638610363,0.7645646333694458,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.98419189453125,297.6107482910156,291.1663818359375,1.0,0.2729111015796661,1.0,1.0,0.3864405751228332,1.0,-1.5243501663208008,1.0752166509628296,0.4491335451602936,0.7217745780944824,0.0,0.0,0.0,23.59033393859864,112.0,-173.6876220703125,-0.0,262.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8116228580474854,0.145282045006752,0.1310657560825348,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.09307861328125,0.8215435743331909,0.1513538062572479,0.1433987021446228,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.8012629151344299,0.139823243021965,0.0981246456503868,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8119257688522339,0.145658403635025,0.1381769925355911,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.8592049479484558,0.1740486025810241,0.7836189866065979,291.0892333984375,288.95001220703125,288.20733642578125,286.9010314941406,290.84136962890625,297.5862121582031,291.0726928710937,1.0,0.2895402610301971,1.0,1.0,0.3723397850990295,1.0,-1.5535024404525757,1.1192487478256226,0.4342537522315979,0.7610365748405457,0.0,0.0,0.0,34.40812301635742,112.0,-222.5811462402344,-0.0,304.12628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.7460218071937561,0.145552322268486,0.1318803429603576,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96307373046875,0.7564425468444824,0.1524804979562759,0.1450024843215942,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.7373343706130981,0.1402481347322464,0.0988094732165336,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637756347656,0.7470617294311523,0.1465033292770385,0.1394875198602676,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.7919204831123352,0.1745046526193618,0.788060188293457,290.956787109375,288.45001220703125,288.2091369628906,286.9013671875,290.5530700683594,297.562744140625,290.9283142089844,1.0,0.305059403181076,1.0,1.0,0.3440169095993042,1.0,-1.5641344785690308,1.176072120666504,0.3880623281002044,0.8155330419540405,0.0,0.0,0.0,46.71026611328125,100.0,-331.6705627441406,-0.0,341.9709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986415386199951,0.1452124565839767,0.1324248760938644,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53204345703125,0.7123093008995056,0.1541592329740524,0.1473927348852157,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6904000043869019,0.1405707150697708,0.099618099629879,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7021194100379944,0.1477330774068832,0.14141845703125,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7413033246994019,0.1750249713659286,0.7939813733100891,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.9543762207031,297.5165710449219,290.48663330078125,1.0,0.3230052292346954,1.0,1.0,0.2873711884021759,1.0,-1.5780624151229858,1.2850940227508545,0.2929683923721313,0.9214261770248412,0.0,0.0,0.0,62.38364791870117,88.0,-548.5714721679688,-0.0,391.18157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
