time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986415386199951,0.1452124565839767,0.1324248760938644,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53204345703125,0.7123093008995056,0.1541592329740524,0.1473927348852157,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6904000043869019,0.1405707150697708,0.099618099629879,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331115722656,0.7021194100379944,0.1477330774068832,0.14141845703125,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7413033246994019,0.1750249713659286,0.7939813733100891,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.9543762207031,297.5165710449219,290.48663330078125,1.0,0.3230052292346954,1.0,1.0,0.2873711884021759,1.0,-1.5780624151229858,1.2850940227508545,0.2929683923721313,0.9214261770248412,0.0,0.0,0.0,62.38364791870117,88.0,-548.5714721679688,-0.0,391.18157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776872277259827,0.1438283324241638,0.131695806980133,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0493469238281,0.6946964263916016,0.1549809128046035,0.1486853659152984,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711230278015137,0.1400704234838485,0.0996444076299667,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840404272079468,0.1482249349355697,0.1423715651035308,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7234781980514526,0.174733966588974,0.7951173782348633,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4198303222656,297.4682312011719,290.0032653808594,1.0,0.3313522338867187,1.0,1.0,0.2307254523038864,1.0,-1.581284999847412,1.37451434135437,0.2067706435918808,1.0099140405654907,0.0,0.0,0.0,70.35530853271484,76.0,-640.316650390625,-0.0,414.4845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776872277259827,0.1438283324241638,0.131695806980133,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0493469238281,0.6946964263916016,0.1549809128046035,0.1486853659152984,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711230278015137,0.1400704234838485,0.0996444076299667,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840404272079468,0.1482249349355697,0.1423715651035308,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.7234781980514526,0.174733966588974,0.7951173782348633,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4198303222656,297.4682312011719,290.0032653808594,1.0,0.3313522338867187,1.0,1.0,0.2307254523038864,1.0,-1.581284999847412,1.37451434135437,0.2067706435918808,1.0099140405654907,0.0,0.0,0.0,70.35530853271484,76.0,-640.316650390625,-0.0,414.4845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.6692668795585632,0.1417078822851181,0.1300404667854309,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.6895708441734314,0.1549848616123199,0.1489870399236679,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5515441894531,0.6642125248908997,0.1387932896614074,0.0989652127027511,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.6786479353904724,0.1480315029621124,0.1424509882926941,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.7172600030899048,0.1736087352037429,0.7915055751800537,289.5398254394531,287.54998779296875,288.1624450683594,286.8516540527344,288.8813171386719,297.417724609375,289.5009460449219,1.0,0.3327414989471435,1.0,1.0,0.1570506393909454,1.0,-1.574608325958252,1.455783724784851,0.1188246607780456,1.092246174812317,0.0,0.0,0.0,72.74154663085938,64.0,-686.466552734375,-0.0,417.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.6692668795585632,0.1417078822851181,0.1300404667854309,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.6895708441734314,0.1549848616123199,0.1489870399236679,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5515441894531,0.6642125248908997,0.1387932896614074,0.0989652127027511,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.6786479353904724,0.1480315029621124,0.1424509882926941,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.7172600030899048,0.1736087352037429,0.7915055751800537,289.5398254394531,287.54998779296875,288.1624450683594,286.8516540527344,288.8813171386719,297.417724609375,289.5009460449219,1.0,0.3327414989471435,1.0,1.0,0.1570506393909454,1.0,-1.574608325958252,1.455783724784851,0.1188246607780456,1.092246174812317,0.0,0.0,0.0,72.74154663085938,64.0,-686.466552734375,-0.0,417.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527893066406,0.6675935983657837,0.138910710811615,0.127659410238266,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.6912038922309875,0.154021143913269,0.1482912898063659,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9534606933594,0.6635996103286743,0.1366289258003235,0.0975906923413276,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.6801241040229797,0.1470802873373031,0.141712337732315,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.7174662947654724,0.1715688109397888,0.7832993268966675,288.9384765625,287.6499938964844,288.1277770996094,286.81793212890625,288.1806945800781,297.3645935058594,288.8913269042969,1.0,0.3290933668613434,1.0,1.0,0.0833758190274238,1.0,-1.558532476425171,1.5512926578521729,0.0072398572228848,1.190637469291687,0.0,0.0,0.0,71.22241973876953,52.0,-811.2100219726562,-0.0,404.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527893066406,0.6675935983657837,0.138910710811615,0.127659410238266,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.6912038922309875,0.154021143913269,0.1482912898063659,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9534606933594,0.6635996103286743,0.1366289258003235,0.0975906923413276,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.6801241040229797,0.1470802873373031,0.141712337732315,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459228515625,0.7174662947654724,0.1715688109397888,0.7832993268966675,288.9384765625,287.6499938964844,288.1277770996094,286.81793212890625,288.1806945800781,297.3645935058594,288.8913269042969,1.0,0.3290933668613434,1.0,1.0,0.0833758190274238,1.0,-1.558532476425171,1.5512926578521729,0.0072398572228848,1.190637469291687,0.0,0.0,0.0,71.22241973876953,52.0,-811.2100219726562,-0.0,404.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6681326031684875,0.137259840965271,0.126170128583908,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.6933847069740295,0.1531783491373062,0.1475219875574112,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70654296875,0.6645684242248535,0.1352588981389999,0.0966358110308647,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048034667969,0.6822638511657715,0.1462593078613281,0.1409758776426315,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016906738281,0.718907356262207,0.1701776087284088,0.7772485017776489,288.6969909667969,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.33673095703125,288.6678466796875,1.0,0.3257598876953125,1.0,1.0,0.0465384125709533,1.0,-1.546528458595276,1.5461314916610718,0.0003970010438933,1.1879173517227173,0.0,0.0,0.0,69.48340606689453,52.0,-696.5903930664062,-0.0,393.8271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.6699884533882141,0.1356848031282425,0.1246358528733253,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484619140625,0.6968699097633362,0.1523221284151077,0.1466300785541534,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.666801393032074,0.1339247375726699,0.0956256091594696,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6856222748756409,0.1453789323568344,0.1400809437036514,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.7214993834495544,0.1687339395284652,0.7704793810844421,288.5438232421875,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.5232238769531,1.0,0.3216115236282348,1.0,1.0,0.0372307300567626,1.0,-1.5332024097442627,1.5330665111541748,0.0001358337176498,1.177560329437256,0.0,0.0,0.0,67.13363647460938,40.0,-551.2418823242188,-0.0,380.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793169975280762,0.1330187320709228,0.1218751817941665,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7092534899711609,0.1508655697107315,0.1449324041604995,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766919493675232,0.1316367387771606,0.0937623307108879,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976244449615479,0.1438119262456894,0.138295978307724,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312828302383423,0.1659349352121353,0.7566878795623779,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114147186279297,1.0,1.0,0.0186153650283813,1.0,-1.5069118738174438,1.506893515586853,1.836916635511443e-05,1.1566814184188845,0.0,0.0,0.0,60.73942947387695,28.0,-346.2845458984375,-0.0,350.90704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793169975280762,0.1330187320709228,0.1218751817941665,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7092534899711609,0.1508655697107315,0.1449324041604995,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766919493675232,0.1316367387771606,0.0937623307108879,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976244449615479,0.1438119262456894,0.138295978307724,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312828302383423,0.1659349352121353,0.7566878795623779,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114147186279297,1.0,1.0,0.0186153650283813,1.0,-1.5069118738174438,1.506893515586853,1.836916635511443e-05,1.1566814184188845,0.0,0.0,0.0,60.73942947387695,28.0,-346.2845458984375,-0.0,350.90704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973503828048706,0.1309084892272949,0.1195763349533081,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7283971309661865,0.1498274952173233,0.1435500532388687,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952754855155945,0.1298926174640655,0.092227391898632,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174879908561707,0.14263217151165,0.1367841809988021,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485626339912415,0.163319244980812,0.7432717084884644,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993211150169372,1.0,1.0,0.0,1.0,-1.4827271699905396,1.4827251434326172,1.9550971046555787e-06,1.1373419761657717,0.0,0.0,0.0,52.67843246459961,25.0,-230.58583068847656,-0.0,318.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973503828048706,0.1309084892272949,0.1195763349533081,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7283971309661865,0.1498274952173233,0.1435500532388687,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952754855155945,0.1298926174640655,0.092227391898632,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174879908561707,0.14263217151165,0.1367841809988021,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485626339912415,0.163319244980812,0.7432717084884644,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993211150169372,1.0,1.0,0.0,1.0,-1.4827271699905396,1.4827251434326172,1.9550971046555787e-06,1.1373419761657717,0.0,0.0,0.0,52.67843246459961,25.0,-230.58583068847656,-0.0,318.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164281010627747,0.1292515695095062,0.1177530661225318,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.7483713626861572,0.1491623520851135,0.1425855606794357,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151334285736084,0.1286288499832153,0.0910765379667282,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367957234382629,0.14181949198246,0.1356806457042694,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678074836730957,0.1610611379146576,0.731520414352417,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891731560230255,1.0,1.0,0.0,1.0,-1.4625641107559204,1.4625623226165771,1.768459355844243e-06,1.1211520433425903,0.0,0.0,0.0,45.93033981323242,25.0,-166.99937438964844,-0.0,292.7258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164281010627747,0.1292515695095062,0.1177530661225318,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.7483713626861572,0.1491623520851135,0.1425855606794357,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151334285736084,0.1286288499832153,0.0910765379667282,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367957234382629,0.14181949198246,0.1356806457042694,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678074836730957,0.1610611379146576,0.731520414352417,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891731560230255,1.0,1.0,0.0,1.0,-1.4625641107559204,1.4625623226165771,1.768459355844243e-06,1.1211520433425903,0.0,0.0,0.0,45.93033981323242,25.0,-166.99937438964844,-0.0,292.7258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319408059120178,0.1279414594173431,0.1163280010223388,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7673338055610657,0.1487806141376495,0.1419802457094192,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314447164535522,0.127777099609375,0.0902784764766693,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545738220214844,0.1412917226552963,0.1349366158246994,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855507731437683,0.1591631025075912,0.721752941608429,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1938171386719,287.97998046875,1.0,0.2814243137836456,1.0,1.0,0.0,1.0,-1.4465473890304563,1.4465457201004028,1.7329110733044215e-06,1.1082534790039062,0.0,0.0,0.0,41.0129508972168,25.0,-133.1668243408203,-0.0,273.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319408059120178,0.1279414594173431,0.1163280010223388,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7673338055610657,0.1487806141376495,0.1419802457094192,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314447164535522,0.127777099609375,0.0902784764766693,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545738220214844,0.1412917226552963,0.1349366158246994,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855507731437683,0.1591631025075912,0.721752941608429,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1938171386719,287.97998046875,1.0,0.2814243137836456,1.0,1.0,0.0,1.0,-1.4465473890304563,1.4465457201004028,1.7329110733044215e-06,1.1082534790039062,0.0,0.0,0.0,41.0129508972168,25.0,-133.1668243408203,-0.0,273.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389600276947021,0.1273979246616363,0.1157392039895057,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.7763083577156067,0.1486696898937225,0.1417796462774276,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388700246810913,0.1274673640727996,0.0899841412901878,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630137205123901,0.1411089748144149,0.1346676796674728,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936784029006958,0.1583283692598343,0.7175043225288391,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880798339844,287.9389343261719,1.0,0.278238832950592,1.0,1.0,0.0,1.0,-1.4398224353790283,1.439820647239685,1.7181126850118744e-06,1.1028250455856323,0.0,0.0,0.0,39.06339645385742,25.0,-123.05418395996094,-0.0,265.9251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456444501876831,0.1269157379865646,0.1152194663882255,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7848679423332214,0.1486002057790756,0.1416321694850921,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459753751754761,0.1272113472223281,0.0897408276796341,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711136937141418,0.1409685164690017,0.134452685713768,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012731671333313,0.1575569361448288,0.7136085629463196,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1835021972656,287.8995056152344,1.0,0.2754325568675995,1.0,1.0,0.0,1.0,-1.4337939023971558,1.4337921142578125,1.704909095678886e-06,1.097950458526611,0.0,0.0,0.0,37.37785339355469,25.0,-115.93494415283205,-0.0,259.2816772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579854130744934,0.1260970681905746,0.1143464371562004,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8004743456840515,0.148556038737297,0.1414612233638763,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591702342033386,0.1268076002597808,0.0893608927726745,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860315442085266,0.1407849043607711,0.1341490745544433,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.814437985420227,0.1561642438173294,0.7066688537597656,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17694091796875,287.8234558105469,1.0,0.2707573771476745,1.0,1.0,0.0,1.0,-1.4233880043029783,1.4233863353729248,1.6822535826577225e-06,1.0895148515701294,0.0,0.0,0.0,34.65090560913086,25.0,-107.60018920898438,-0.0,248.37991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579854130744934,0.1260970681905746,0.1143464371562004,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8004743456840515,0.148556038737297,0.1414612233638763,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591702342033386,0.1268076002597808,0.0893608927726745,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860315442085266,0.1407849043607711,0.1341490745544433,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.814437985420227,0.1561642438173294,0.7066688537597656,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17694091796875,287.8234558105469,1.0,0.2707573771476745,1.0,1.0,0.0,1.0,-1.4233880043029783,1.4233863353729248,1.6822535826577225e-06,1.0895148515701294,0.0,0.0,0.0,34.65090560913086,25.0,-107.60018920898438,-0.0,248.37991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687718272209167,0.125422865152359,0.1136402189731597,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8135805726051331,0.1486014574766159,0.1414102911949157,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707695364952087,0.1264923065900802,0.0890723466873169,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989398837089539,0.1406939327716827,0.1339685022830963,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248106241226196,0.1549380272626876,0.7006353735923767,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.172607421875,287.7494506835937,1.0,0.2670756578445434,1.0,1.0,0.0,1.0,-1.4146722555160522,1.4146705865859983,1.6634039639029652e-06,1.0824224948883057,0.0,0.0,0.0,32.594993591308594,25.0,-103.82742309570312,-0.0,239.9130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687718272209167,0.125422865152359,0.1136402189731597,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8135805726051331,0.1486014574766159,0.1414102911949157,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707695364952087,0.1264923065900802,0.0890723466873169,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989398837089539,0.1406939327716827,0.1339685022830963,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248106241226196,0.1549380272626876,0.7006353735923767,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.172607421875,287.7494506835937,1.0,0.2670756578445434,1.0,1.0,0.0,1.0,-1.4146722555160522,1.4146705865859983,1.6634039639029652e-06,1.0824224948883057,0.0,0.0,0.0,32.594993591308594,25.0,-103.82742309570312,-0.0,239.9130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778736352920532,0.1248499676585197,0.1130513697862625,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.823967695236206,0.1487052142620086,0.1414399147033691,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806029319763184,0.1262266635894775,0.0888378769159317,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096820712089539,0.1406639367341995,0.1338710784912109,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331659436225891,0.1538436710834503,0.6953243613243103,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694641113281,287.6763610839844,1.0,0.2641484439373016,1.0,1.0,0.0,1.0,-1.407226324081421,1.4072246551513672,1.647387307457393e-06,1.0763393640518188,0.0,0.0,0.0,31.036983489990234,25.0,-102.10145568847656,-0.0,233.2323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778736352920532,0.1248499676585197,0.1130513697862625,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.823967695236206,0.1487052142620086,0.1414399147033691,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806029319763184,0.1262266635894775,0.0888378769159317,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096820712089539,0.1406639367341995,0.1338710784912109,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331659436225891,0.1538436710834503,0.6953243613243103,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694641113281,287.6763610839844,1.0,0.2641484439373016,1.0,1.0,0.0,1.0,-1.407226324081421,1.4072246551513672,1.647387307457393e-06,1.0763393640518188,0.0,0.0,0.0,31.036983489990234,25.0,-102.10145568847656,-0.0,233.2323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852963805198669,0.124359905719757,0.1125530526041984,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.8324193358421326,0.1488463282585144,0.1415234357118606,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886530756950378,0.1259915083646774,0.0886377915740013,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.818042516708374,0.1406735926866531,0.1338298022747039,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398073315620422,0.1528464704751968,0.6905533671379089,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2617947161197662,1.0,1.0,0.0,1.0,-1.400710940361023,1.4007092714309692,1.6334354313585209e-06,1.070995807647705,0.0,0.0,0.0,29.853418350219727,25.0,-100.97693634033205,-0.0,227.86932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852963805198669,0.124359905719757,0.1125530526041984,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.8324193358421326,0.1488463282585144,0.1415234357118606,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886530756950378,0.1259915083646774,0.0886377915740013,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.818042516708374,0.1406735926866531,0.1338298022747039,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398073315620422,0.1528464704751968,0.6905533671379089,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2617947161197662,1.0,1.0,0.0,1.0,-1.400710940361023,1.4007092714309692,1.6334354313585209e-06,1.070995807647705,0.0,0.0,0.0,29.853418350219727,25.0,-100.97693634033205,-0.0,227.86932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884080410003662,0.1241399124264717,0.1123326271772384,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.8360369801521301,0.1489264518022537,0.1415796279907226,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920373678207397,0.1258823871612548,0.0885472893714904,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215051889419556,0.140688806772232,0.1338243782520294,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425348997116089,0.1523757874965667,0.6883242130279541,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2607899010181427,1.0,1.0,0.0,1.0,-1.3977223634719849,1.3977208137512207,1.6270555533992592e-06,1.0685381889343262,0.0,0.0,0.0,29.373353958129883,25.0,-100.36865997314452,-0.0,225.57443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911554574966431,0.1239323988556861,0.11212670058012,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8393008708953857,0.1490111351013183,0.1416429430246353,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950367331504822,0.1257779747247696,0.0884619280695915,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245810270309448,0.1407091170549392,0.1338265687227249,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449059724807739,0.151919737458229,0.6861768960952759,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639404296875,287.5326538085937,1.0,0.259877860546112,1.0,1.0,0.0138656757771968,1.0,-1.3948734998703003,1.3948657512664795,7.802837899362203e-06,1.0661853551864624,0.0,0.0,0.0,28.95364570617676,25.0,-99.61478424072266,-0.0,223.4853057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956271767616272,0.1235494464635849,0.1117511838674545,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.8448398113250732,0.1491916179656982,0.1417868584394455,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999629378318787,0.1255830526351928,0.0883053243160247,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.829707145690918,0.1407624781131744,0.1338498145341873,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486420512199402,0.1510450541973114,0.6820899248123169,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619567871094,287.4631042480469,1.0,0.2582919895648956,1.0,1.0,0.0415970273315906,1.0,-1.38952898979187,1.3893786668777466,0.0001502635423094,1.0616319179534912,0.0,0.0,0.0,28.268434524536133,25.0,-97.18177795410156,-0.0,219.8289489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956271767616272,0.1235494464635849,0.1117511838674545,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.8448398113250732,0.1491916179656982,0.1417868584394455,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999629378318787,0.1255830526351928,0.0883053243160247,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.829707145690918,0.1407624781131744,0.1338498145341873,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486420512199402,0.1510450541973114,0.6820899248123169,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619567871094,287.4631042480469,1.0,0.2582919895648956,1.0,1.0,0.0415970273315906,1.0,-1.38952898979187,1.3893786668777466,0.0001502635423094,1.0616319179534912,0.0,0.0,0.0,28.268434524536133,25.0,-97.18177795410156,-0.0,219.8289489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989438772201538,0.1232067644596099,0.111417606472969,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.8492468595504761,0.1493866294622421,0.1419501900672912,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036835789680481,0.125409260392189,0.0881670713424682,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.83370441198349,0.1408324986696243,0.1338945031166076,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512266278266907,0.1502140611410141,0.6782331466674805,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.16033935546875,287.39862060546875,1.0,0.2569600045681,1.0,1.0,0.0693283826112747,1.0,-1.384582281112671,1.382892370223999,0.0016898293979465,1.0560057163238523,0.0,0.0,0.0,27.74477195739746,25.0,-89.95391845703125,-0.0,216.7264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989438772201538,0.1232067644596099,0.111417606472969,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.8492468595504761,0.1493866294622421,0.1419501900672912,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036835789680481,0.125409260392189,0.0881670713424682,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.83370441198349,0.1408324986696243,0.1338945031166076,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512266278266907,0.1502140611410141,0.6782331466674805,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.16033935546875,287.39862060546875,1.0,0.2569600045681,1.0,1.0,0.0693283826112747,1.0,-1.384582281112671,1.382892370223999,0.0016898293979465,1.0560057163238523,0.0,0.0,0.0,27.74477195739746,25.0,-89.95391845703125,-0.0,216.7264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013907074928284,0.1229464709758758,0.1111424341797828,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.852759838104248,0.1496319770812988,0.1421481370925903,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064814209938049,0.1252942681312561,0.0880601704120636,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368346095085144,0.1409533321857452,0.1339751034975052,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529096841812134,0.1494582444429397,0.674655020236969,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1593322753906,287.3868713378906,1.0,0.2558233141899109,1.0,1.0,0.1183338314294815,1.0,-1.380162239074707,1.349550485610962,0.0306117385625839,1.0235345363616943,0.0,0.0,0.0,27.33715438842773,25.0,-5.820642948150635,-0.0,214.07540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013907074928284,0.1229464709758758,0.1111424341797828,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.852759838104248,0.1496319770812988,0.1421481370925903,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064814209938049,0.1252942681312561,0.0880601704120636,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368346095085144,0.1409533321857452,0.1339751034975052,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529096841812134,0.1494582444429397,0.674655020236969,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1593322753906,287.3868713378906,1.0,0.2558233141899109,1.0,1.0,0.1183338314294815,1.0,-1.380162239074707,1.349550485610962,0.0306117385625839,1.0235345363616943,0.0,0.0,0.0,27.33715438842773,25.0,-5.820642948150635,-0.0,214.07540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.805772602558136,0.1231545954942703,0.1111593171954155,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.8580248355865479,0.1502580195665359,0.1425880193710327,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109535574913025,0.1255601346492767,0.0881346985697746,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416169285774231,0.1414382755756378,0.134287878870964,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563486337661743,0.1491136848926544,0.6723489165306091,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617736816406,287.601318359375,1.0,0.2549088895320892,1.0,1.0,0.1673392802476883,1.0,-1.3784040212631226,1.2768802642822266,0.1015236899256706,0.9513295292854308,0.0,0.0,0.0,26.849517822265625,25.0,247.02850341796875,-0.0,212.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
