time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.805772602558136,0.1231545954942703,0.1111593171954155,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.8580248355865479,0.1502580195665359,0.1425880193710327,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109535574913025,0.1255601346492767,0.0881346985697746,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416169285774231,0.1414382755756378,0.134287878870964,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563486337661743,0.1491136848926544,0.6723489165306091,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617736816406,287.601318359375,1.0,0.2549088895320892,1.0,1.0,0.1673392802476883,1.0,-1.3784040212631226,1.2768802642822266,0.1015236899256706,0.9513295292854308,0.0,0.0,0.0,26.849517822265625,25.0,247.02850341796875,-0.0,212.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105636835098267,0.1235690861940383,0.1114244908094406,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8632806539535522,0.1508425772190094,0.1430374979972839,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155878186225891,0.1259581893682479,0.088338479399681,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464854955673218,0.1419397741556167,0.1346628665924072,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606831431388855,0.1492309719324112,0.6723554730415344,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,297.1654052734375,287.7261047363281,1.0,0.2545986473560333,1.0,1.0,0.1918420046567917,1.0,-1.379962921142578,1.256948709487915,0.1230141818523407,0.9310857057571412,0.0,0.0,0.0,26.46010398864746,25.0,288.7342224121094,-0.0,211.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.816651463508606,0.1241248771548271,0.1118409857153892,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.8701314330101013,0.1515660136938095,0.1436349749565124,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215209245681763,0.1264887601137161,0.0886476039886474,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8528684377670288,0.1425739526748657,0.1351790577173233,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.866604208946228,0.1495013386011123,0.6731255650520325,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.2011413574219,297.1700744628906,287.84832763671875,1.0,0.2544086277484894,1.0,1.0,0.2170717269182205,1.0,-1.3830938339233398,1.2342877388000488,0.1488061547279358,0.9078190922737122,0.0,0.0,0.0,26.00397682189941,25.0,321.06329345703125,-0.0,211.87921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.8321349620819092,0.1256437599658966,0.1130315214395523,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8881993293762207,0.1534298509359359,0.1452109664678573,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.836887538433075,0.1279431730508804,0.0895321443676948,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8698940277099609,0.1442393213510513,0.1365744322538375,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8828091025352478,0.1505017578601837,0.6766646504402161,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136169433594,297.18212890625,288.1552124023437,1.0,0.2544167041778564,1.0,1.0,0.267531156539917,1.0,-1.3933972120285034,1.181082010269165,0.2123152762651443,0.8526335954666138,0.0,0.0,0.0,24.971969604492188,25.0,417.02838134765625,-0.0,213.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.8321349620819092,0.1256437599658966,0.1130315214395523,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8881993293762207,0.1534298509359359,0.1452109664678573,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.836887538433075,0.1279431730508804,0.0895321443676948,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8698940277099609,0.1442393213510513,0.1365744322538375,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8828091025352478,0.1505017578601837,0.6766646504402161,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136169433594,297.18212890625,288.1552124023437,1.0,0.2544167041778564,1.0,1.0,0.267531156539917,1.0,-1.3933972120285034,1.181082010269165,0.2123152762651443,0.8526335954666138,0.0,0.0,0.0,24.971969604492188,25.0,417.02838134765625,-0.0,213.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548566102981567,0.127806544303894,0.1147596985101699,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107116699219,0.9150227308273317,0.1559463888406753,0.147362545132637,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.859718382358551,0.1300115138292312,0.0908165797591209,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950662612915039,0.1465248465538025,0.1385165154933929,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072659611701964,0.1522176712751388,0.6832050085067749,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.19830322265625,288.55535888671875,1.0,0.255018025636673,1.0,1.0,0.3179906010627746,1.0,-1.4097756147384644,1.1188267469406128,0.2909489572048187,0.7872164249420166,0.0,0.0,0.0,23.75005531311035,25.0,537.0323486328125,-0.0,216.3781890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548566102981567,0.127806544303894,0.1147596985101699,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107116699219,0.9150227308273317,0.1559463888406753,0.147362545132637,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.859718382358551,0.1300115138292312,0.0908165797591209,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950662612915039,0.1465248465538025,0.1385165154933929,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072659611701964,0.1522176712751388,0.6832050085067749,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.19830322265625,288.55535888671875,1.0,0.255018025636673,1.0,1.0,0.3179906010627746,1.0,-1.4097756147384644,1.1188267469406128,0.2909489572048187,0.7872164249420166,0.0,0.0,0.0,23.75005531311035,25.0,537.0323486328125,-0.0,216.3781890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912501335144043,0.1306728571653366,0.117111749947071,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.958581566810608,0.1591815799474716,0.1501795649528503,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8961781859397888,0.1327518671751022,0.0925613418221473,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9366262555122375,0.1494930237531662,0.141089990735054,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9491958618164062,0.1547381281852722,0.6932513117790222,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263061523437,297.21875,288.9728698730469,1.0,0.2563336789608001,1.0,1.0,0.3505535721778869,1.0,-1.4332209825515747,1.081014633178711,0.3522063791751861,0.7447558045387268,0.0,0.0,0.0,22.28594017028809,25.0,560.1693725585938,-0.0,221.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912501335144043,0.1306728571653366,0.117111749947071,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.958581566810608,0.1591815799474716,0.1501795649528503,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8961781859397888,0.1327518671751022,0.0925613418221473,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9366262555122375,0.1494930237531662,0.141089990735054,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9491958618164062,0.1547381281852722,0.6932513117790222,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263061523437,297.21875,288.9728698730469,1.0,0.2563336789608001,1.0,1.0,0.3505535721778869,1.0,-1.4332209825515747,1.081014633178711,0.3522063791751861,0.7447558045387268,0.0,0.0,0.0,22.28594017028809,25.0,560.1693725585938,-0.0,221.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255405068397522,0.1340335011482238,0.1199809908866882,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368530273437,0.976138710975647,0.1632018387317657,0.1464859843254089,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308916330337524,0.1359967440366745,0.0947096422314643,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713679552078248,0.1529851853847503,0.1442263722419738,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810758233070374,0.1579215079545974,0.7065909504890442,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.92608642578125,297.24224853515625,289.3773803710937,1.0,0.2581633925437927,1.0,1.0,0.3831165134906769,1.0,-1.454350233078003,1.0394595861434937,0.4148906469345093,0.6991603374481201,0.0,0.0,0.0,21.460050582885746,43.0,563.6276245117188,-0.0,228.0262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255405068397522,0.1340335011482238,0.1199809908866882,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368530273437,0.976138710975647,0.1632018387317657,0.1464859843254089,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308916330337524,0.1359967440366745,0.0947096422314643,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713679552078248,0.1529851853847503,0.1442263722419738,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810758233070374,0.1579215079545974,0.7065909504890442,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.92608642578125,297.24224853515625,289.3773803710937,1.0,0.2581633925437927,1.0,1.0,0.3831165134906769,1.0,-1.454350233078003,1.0394595861434937,0.4148906469345093,0.6991603374481201,0.0,0.0,0.0,21.460050582885746,43.0,563.6276245117188,-0.0,228.0262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.537109375,0.9255545139312744,0.1358944475650787,0.1215975806117057,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.9804195761680604,0.1657913327217102,0.1506171226501464,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374755859375,0.930688202381134,0.1378026306629181,0.0959281027317047,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5402526855469,0.9710111618041992,0.1549228578805923,0.1459973305463791,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9804050326347352,0.1597476154565811,0.7144270539283752,289.54693603515625,289.6499938964844,287.01910400390625,285.77490234375,290.1329650878906,297.2569885253906,289.5818176269531,1.0,0.26213538646698,1.0,1.0,0.399397999048233,1.0,-1.4744716882705688,1.0242998600006104,0.4501718282699585,0.6797313690185547,0.0,0.0,0.0,21.991432189941406,43.0,568.04833984375,-0.0,237.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.8995601534843445,0.1378647983074188,0.1233756318688392,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353515625,0.967645227909088,0.1679704189300537,0.1582926958799362,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.903778314590454,0.139717549085617,0.0972721576690673,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.9446484446525574,0.156975507736206,0.1479436010122299,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.9551774859428406,0.161714106798172,0.7232150435447693,289.7395935058594,289.75,287.0190734863281,285.7740173339844,290.1993408203125,297.26959228515625,289.7646179199219,1.0,0.2677748799324035,1.0,1.0,0.4017615020275116,1.0,-1.4973297119140625,1.0330102443695068,0.4643194377422333,0.6843249201774597,0.0,0.0,0.0,23.82901191711425,61.0,516.5265502929688,-0.0,252.0283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294709920883179,0.1417716294527053,0.1271387785673141,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.8836390972137451,0.1722289770841598,0.1625628471374511,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327407836914062,0.1435668319463729,0.1001446768641471,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640457391738892,0.1611279398202896,0.1521086692810058,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723074197769165,0.1657435745000839,0.742352306842804,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.2917785644531,289.990234375,1.0,0.2826981842517853,1.0,1.0,0.4064885079860687,1.0,-1.5413923263549805,1.0524004697799685,0.4889918565750122,0.6943424344062805,0.0,0.0,0.0,30.86947631835937,79.0,357.4841613769531,-0.0,289.1195678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294709920883179,0.1417716294527053,0.1271387785673141,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.8836390972137451,0.1722289770841598,0.1625628471374511,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327407836914062,0.1435668319463729,0.1001446768641471,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640457391738892,0.1611279398202896,0.1521086692810058,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723074197769165,0.1657435745000839,0.742352306842804,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.2917785644531,289.990234375,1.0,0.2826981842517853,1.0,1.0,0.4064885079860687,1.0,-1.5413923263549805,1.0524004697799685,0.4889918565750122,0.6943424344062805,0.0,0.0,0.0,30.86947631835937,79.0,357.4841613769531,-0.0,289.1195678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681818008422852,0.1454421877861023,0.1308649480342865,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.8194689750671387,0.17646025121212,0.1669685989618301,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.7713688611984253,0.1472632437944412,0.1030461490154266,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019734025001526,0.1651623547077179,0.1563472896814346,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093700408935547,0.1696812212467193,0.7620068192481995,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607666015625,1.0,0.3010260462760925,1.0,1.0,0.4112154841423034,1.0,-1.5833230018615725,1.0700191259384155,0.513303816318512,0.7034146189689636,0.0,0.0,0.0,41.67828369140625,67.0,262.59283447265625,-0.0,337.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681818008422852,0.1454421877861023,0.1308649480342865,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.8194689750671387,0.17646025121212,0.1669685989618301,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.7713688611984253,0.1472632437944412,0.1030461490154266,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019734025001526,0.1651623547077179,0.1563472896814346,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093700408935547,0.1696812212467193,0.7620068192481995,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607666015625,1.0,0.3010260462760925,1.0,1.0,0.4112154841423034,1.0,-1.5833230018615725,1.0700191259384155,0.513303816318512,0.7034146189689636,0.0,0.0,0.0,41.67828369140625,67.0,262.59283447265625,-0.0,337.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546124458312988,0.1488332003355026,0.134139135479927,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.8050373196601868,0.1805593520402908,0.1710505932569503,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577077746391296,0.1507561057806015,0.1056498512625694,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.787161111831665,0.1690175384283065,0.1602083444595337,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941742539405823,0.173428326845169,0.7798630595207214,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.32696533203125,290.2483215332031,1.0,0.3106713593006134,1.0,1.0,0.4039021730422973,1.0,-1.6213568449020386,1.1062180995941162,0.5151388049125671,0.7318218350410461,0.0,0.0,0.0,46.64600372314453,55.0,140.7371826171875,-0.0,370.97552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546124458312988,0.1488332003355026,0.134139135479927,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.8050373196601868,0.1805593520402908,0.1710505932569503,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577077746391296,0.1507561057806015,0.1056498512625694,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.787161111831665,0.1690175384283065,0.1602083444595337,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941742539405823,0.173428326845169,0.7798630595207214,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.32696533203125,290.2483215332031,1.0,0.3106713593006134,1.0,1.0,0.4039021730422973,1.0,-1.6213568449020386,1.1062180995941162,0.5151388049125671,0.7318218350410461,0.0,0.0,0.0,46.64600372314453,55.0,140.7371826171875,-0.0,370.97552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626194357872009,0.1518278419971466,0.1368921101093292,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2686462402344,0.8138675093650818,0.1843657046556472,0.1746932864189148,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660084366798401,0.1539267748594284,0.1079020574688911,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960964441299438,0.1725649237632751,0.1636096835136413,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028118014335632,0.1768115311861038,0.7953407764434814,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145927190780639,1.0,1.0,0.3965888619422912,1.0,-1.6544084548950195,1.1404707431793213,0.5139375925064087,0.7592766880989075,0.0,0.0,0.0,46.64247894287109,43.0,53.21894073486328,-0.0,388.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626194357872009,0.1518278419971466,0.1368921101093292,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2686462402344,0.8138675093650818,0.1843657046556472,0.1746932864189148,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660084366798401,0.1539267748594284,0.1079020574688911,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960964441299438,0.1725649237632751,0.1636096835136413,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028118014335632,0.1768115311861038,0.7953407764434814,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145927190780639,1.0,1.0,0.3965888619422912,1.0,-1.6544084548950195,1.1404707431793213,0.5139375925064087,0.7592766880989075,0.0,0.0,0.0,46.64247894287109,43.0,53.21894073486328,-0.0,388.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7725967168807983,0.1531888842582702,0.1380911320447921,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2686462402344,0.8240833878517151,0.1861539483070373,0.1763528734445572,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762340903282166,0.1553944498300552,0.108905129134655,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069302439689636,0.1742222607135772,0.1651462912559509,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8132486939430237,0.1783521771430969,0.8021642565727234,290.2685852050781,290.1499938964844,287.13934326171875,285.8744201660156,290.277099609375,297.3418273925781,290.2681884765625,1.0,0.3149085342884063,1.0,1.0,0.3929322063922882,1.0,-1.6690834760665894,1.1565933227539062,0.5124901533126831,0.7723750472068787,0.0,0.0,0.0,45.296607971191406,43.0,24.633760452270508,-0.0,392.9948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7869147062301636,0.1544739603996276,0.1391907632350921,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.8382776379585266,0.1878727227449417,0.1779166758060455,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908298969268799,0.1567941308021545,0.1098376363515853,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.8212682604789734,0.1758103966712951,0.1665869802236557,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.827109158039093,0.1797947436571121,0.8084132075309753,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446960449219,290.2655029296875,1.0,0.3143540024757385,1.0,1.0,0.3907594978809356,1.0,-1.6826345920562744,1.1694475412368774,0.5131869912147522,0.7824407815933228,0.0,0.0,0.0,43.24565505981445,31.0,10.121002197265623,-0.0,394.6633911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8308953642845154,0.1568949967622757,0.1411673873662948,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647705078125,0.8858336210250854,0.1911573559045791,0.1808139979839325,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349806070327759,0.1594527214765548,0.1115391552448272,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662267923355103,0.1788358390331268,0.1692396402359008,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721910715103149,0.1824304759502411,0.8194015026092529,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111328184604645,1.0,1.0,0.3864140212535858,1.0,-1.7069091796875,1.1931438446044922,0.5137653946876526,0.8011329174041748,0.0,0.0,0.0,37.431827545166016,25.0,0.3619965612888336,-0.0,391.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8308953642845154,0.1568949967622757,0.1411673873662948,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647705078125,0.8858336210250854,0.1911573559045791,0.1808139979839325,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349806070327759,0.1594527214765548,0.1115391552448272,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662267923355103,0.1788358390331268,0.1692396402359008,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721910715103149,0.1824304759502411,0.8194015026092529,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111328184604645,1.0,1.0,0.3864140212535858,1.0,-1.7069091796875,1.1931438446044922,0.5137653946876526,0.8011329174041748,0.0,0.0,0.0,37.431827545166016,25.0,0.3619965612888336,-0.0,391.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961496949195862,0.1591826826333999,0.1430112272500991,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619934082031,0.964194357395172,0.1942943483591079,0.1835591793060302,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014099836349488,0.1619831323623657,0.1131415665149688,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.941224217414856,0.1817149370908737,0.171742096543312,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.947465181350708,0.1847836971282959,0.8290724754333496,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.3493347167969,290.2618103027344,1.0,0.3079212307929992,1.0,1.0,0.3820685744285583,1.0,-1.7289602756500244,1.2155977487564087,0.5133625268936157,0.8190236687660217,0.0,0.0,0.0,31.612756729125977,25.0,-3.477314710617065,-0.0,386.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961496949195862,0.1591826826333999,0.1430112272500991,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619934082031,0.964194357395172,0.1942943483591079,0.1835591793060302,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9014099836349488,0.1619831323623657,0.1131415665149688,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.941224217414856,0.1817149370908737,0.171742096543312,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.947465181350708,0.1847836971282959,0.8290724754333496,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.3493347167969,290.2618103027344,1.0,0.3079212307929992,1.0,1.0,0.3820685744285583,1.0,-1.7289602756500244,1.2155977487564087,0.5133625268936157,0.8190236687660217,0.0,0.0,0.0,31.612756729125977,25.0,-3.477314710617065,-0.0,386.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9345044493675232,0.1613898277282714,0.1449181884527206,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.96898353099823,0.1980899423360824,0.1686592102050781,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9411014914512634,0.1644312739372253,0.1147947460412979,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790416955947876,0.1844913512468338,0.1742945313453674,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9830709099769592,0.1869162172079086,0.8383941650390625,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,290.3570556640625,297.3511047363281,290.3031311035156,1.0,0.3059045672416687,1.0,1.0,0.3878670334815979,1.0,-1.7296156883239746,1.2052730321884155,0.5243426561355591,0.8088074922561646,0.0,0.0,0.0,29.534711837768555,45.0,49.44158935546875,-0.0,381.0885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9345044493675232,0.1613898277282714,0.1449181884527206,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.96898353099823,0.1980899423360824,0.1686592102050781,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9411014914512634,0.1644312739372253,0.1147947460412979,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790416955947876,0.1844913512468338,0.1742945313453674,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9830709099769592,0.1869162172079086,0.8383941650390625,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,290.3570556640625,297.3511047363281,290.3031311035156,1.0,0.3059045672416687,1.0,1.0,0.3878670334815979,1.0,-1.7296156883239746,1.2052730321884155,0.5243426561355591,0.8088074922561646,0.0,0.0,0.0,29.534711837768555,45.0,49.44158935546875,-0.0,381.0885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300551414489746,0.1637952774763107,0.1470355093479156,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.9827435612678528,0.2031198889017105,0.1813328564167022,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370612502098083,0.1670499891042709,0.1165959313511848,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9756930470466614,0.1874184757471084,0.1770277023315429,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786666631698608,0.1890979260206222,0.8481451272964478,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3602905273437,290.3847351074219,1.0,0.3128997683525085,1.0,1.0,0.3936655223369598,1.0,-1.7644877433776855,1.2158921957015991,0.5485955476760864,0.8117434978485107,0.0,0.0,0.0,30.8072509765625,63.0,100.92313385009766,-0.0,404.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300551414489746,0.1637952774763107,0.1470355093479156,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.9827435612678528,0.2031198889017105,0.1813328564167022,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370612502098083,0.1670499891042709,0.1165959313511848,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9756930470466614,0.1874184757471084,0.1770277023315429,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786666631698608,0.1890979260206222,0.8481451272964478,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3602905273437,290.3847351074219,1.0,0.3128997683525085,1.0,1.0,0.3936655223369598,1.0,-1.7644877433776855,1.2158921957015991,0.5485955476760864,0.8117434978485107,0.0,0.0,0.0,30.8072509765625,63.0,100.92313385009766,-0.0,404.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.9055199027061462,0.1650853604078292,0.1482364237308502,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4281616210937,0.9785465002059937,0.2045079171657562,0.1933175027370453,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.9120946526527404,0.1684330701828003,0.1175980865955352,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9528712034225464,0.1889506131410598,0.1785260289907455,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9555727243423462,0.1902358680963516,0.8535191416740417,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,290.5408935546875,297.3603210449219,290.4367370605469,1.0,0.3189131319522857,1.0,1.0,0.3965647518634796,1.0,-1.7897948026657104,1.2259262800216677,0.5638684630393982,0.8167123198509216,0.0,0.0,0.0,33.08380889892578,63.0,121.76966857910156,-0.0,426.7011413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8616234660148621,0.166401207447052,0.1495611071586609,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4832458496094,0.9284913539886476,0.2058006078004837,0.1947069019079208,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8674086928367615,0.1698346883058548,0.1186906918883323,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9018373489379884,0.190499797463417,0.1801447123289108,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9036045670509338,0.1913763731718063,0.8593993782997131,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114501953125,297.3592529296875,290.4925537109375,1.0,0.3256523311138153,1.0,1.0,0.4008255898952484,1.0,-1.8033710718154907,1.2260714769363403,0.5772996544837952,0.8140456080436707,0.0,0.0,0.0,37.65761184692383,81.0,139.36329650878906,-0.0,448.9712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980266213417053,0.169188767671585,0.1524163037538528,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102600097656,0.8534560799598694,0.2088056206703186,0.1978395581245422,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036981225013733,0.1727722287178039,0.1210211515426635,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334176540374756,0.1937301158905029,0.1835757493972778,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337502479553223,0.1937589645385742,0.871919572353363,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3599853515625,290.6205749511719,1.0,0.3413249552249908,1.0,1.0,0.4093472361564636,1.0,-1.832510590553284,1.2270989418029783,0.60541170835495,0.8089562654495239,0.0,0.0,0.0,49.08974456787109,69.0,169.0214080810547,-0.0,502.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980266213417053,0.169188767671585,0.1524163037538528,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6102600097656,0.8534560799598694,0.2088056206703186,0.1978395581245422,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036981225013733,0.1727722287178039,0.1210211515426635,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334176540374756,0.1937301158905029,0.1835757493972778,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337502479553223,0.1937589645385742,0.871919572353363,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3599853515625,290.6205749511719,1.0,0.3413249552249908,1.0,1.0,0.4093472361564636,1.0,-1.832510590553284,1.2270989418029783,0.60541170835495,0.8089562654495239,0.0,0.0,0.0,49.08974456787109,69.0,169.0214080810547,-0.0,502.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853147983551025,0.1722099632024765,0.1552076339721679,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74664306640625,0.8403441309928894,0.2122551351785659,0.2011401653289795,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.7909879088401794,0.1759071946144104,0.1232784837484359,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213263154029846,0.19715616106987,0.1869056820869445,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.820525050163269,0.1963147222995758,0.8838381767272949,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9009704589844,297.3635559082031,290.7572021484375,1.0,0.3485823273658752,1.0,1.0,0.4178689122200012,1.0,-1.8608475923538208,1.2274614572525024,0.6333861351013184,0.8033798336982727,0.0,0.0,0.0,53.46366882324219,57.0,184.9785003662109,-0.0,535.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
