time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853147983551025,0.1722099632024765,0.1552076339721679,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74664306640625,0.8403441309928894,0.2122551351785659,0.2011401653289795,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.7909879088401794,0.1759071946144104,0.1232784837484359,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213263154029846,0.19715616106987,0.1869056820869445,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.820525050163269,0.1963147222995758,0.8838381767272949,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9009704589844,297.3635559082031,290.7572021484375,1.0,0.3485823273658752,1.0,1.0,0.4178689122200012,1.0,-1.8608475923538208,1.2274614572525024,0.6333861351013184,0.8033798336982727,0.0,0.0,0.0,53.46366882324219,57.0,184.9785003662109,-0.0,535.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992833852767944,0.1754888594150543,0.1580167710781097,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.8540108799934387,0.2160695940256118,0.204579085111618,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050813674926758,0.1792642027139663,0.1255232840776443,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344706892967224,0.2008055597543716,0.1902187019586563,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8325355648994446,0.1990840137004852,0.8956198692321777,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.89190673828125,1.0,0.3507622182369232,1.0,1.0,0.4251098930835724,1.0,-1.889171004295349,1.23015558719635,0.659015417098999,0.8000739812850952,0.0,0.0,0.0,52.15880584716797,45.0,185.7942810058593,-0.0,550.9451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992833852767944,0.1754888594150543,0.1580167710781097,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.8540108799934387,0.2160695940256118,0.204579085111618,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050813674926758,0.1792642027139663,0.1255232840776443,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344706892967224,0.2008055597543716,0.1902187019586563,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8325355648994446,0.1990840137004852,0.8956198692321777,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.89190673828125,1.0,0.3507622182369232,1.0,1.0,0.4251098930835724,1.0,-1.889171004295349,1.23015558719635,0.659015417098999,0.8000739812850952,0.0,0.0,0.0,52.15880584716797,45.0,185.7942810058593,-0.0,550.9451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.833436131477356,0.1789893209934234,0.1608920097351074,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01397705078125,0.8918777704238892,0.2201699763536453,0.2081563472747802,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8389481902122498,0.1828218847513198,0.1278023421764373,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8701218962669373,0.2046599388122558,0.1935817152261734,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8667322993278503,0.2020568698644638,0.9076254367828368,291.01513671875,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.0236511230469,1.0,0.349600076675415,1.0,1.0,0.4323509037494659,1.0,-1.9181102514266968,1.2332078218460083,0.6849024295806885,0.7969546914100647,0.0,0.0,0.0,47.13985443115234,33.0,183.82421875,-0.0,554.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.833436131477356,0.1789893209934234,0.1608920097351074,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01397705078125,0.8918777704238892,0.2201699763536453,0.2081563472747802,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8389481902122498,0.1828218847513198,0.1278023421764373,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8701218962669373,0.2046599388122558,0.1935817152261734,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8667322993278503,0.2020568698644638,0.9076254367828368,291.01513671875,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.0236511230469,1.0,0.349600076675415,1.0,1.0,0.4323509037494659,1.0,-1.9181102514266968,1.2332078218460083,0.6849024295806885,0.7969546914100647,0.0,0.0,0.0,47.13985443115234,33.0,183.82421875,-0.0,554.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8611859083175659,0.1808158457279205,0.1623613238334655,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07940673828125,0.9255776405334472,0.2223130017518997,0.209995687007904,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.8672192692756653,0.1846726834774017,0.1289627999067306,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009339809417723,0.2066604644060135,0.1952928602695465,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8966991305351257,0.203617438673973,0.9137712717056274,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814697265625,291.0889587402344,1.0,0.3481584787368774,1.0,1.0,0.4359714090824127,1.0,-1.9329115152359009,1.2349045276641846,0.6980069875717163,0.7954791784286499,0.0,0.0,0.0,43.62091827392578,33.0,182.7186889648437,-0.0,553.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036102294921876,0.1826870739459991,0.1638539284467697,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410217285156,0.974173665046692,0.2245098054409027,0.2118684202432632,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9104514718055724,0.1865671575069427,0.1301400363445282,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502372145652772,0.2087056934833526,0.1970275789499282,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446859359741212,0.2052237540483474,0.9200327396392822,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.3859558105469,291.1490173339844,1.0,0.3463034629821777,1.0,1.0,0.4376101493835449,1.0,-1.9479682445526123,1.2403723001480105,0.7075958847999573,0.7977012395858765,0.0,0.0,0.0,39.58540344238281,36.0,172.77017211914062,-0.0,551.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439778923988342,0.1864378154277801,0.1671248227357864,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430725097656,0.9810802936553956,0.2297398895025253,0.1971535384654998,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.951327919960022,0.1903799623250961,0.1327226907014846,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862597584724426,0.2128268778324127,0.2008110135793686,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807224869728088,0.2084683030843734,0.9340553879737854,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.39697265625,291.25006103515625,1.0,0.345917671918869,1.0,1.0,0.4408876001834869,1.0,-1.9587336778640747,1.240290880203247,0.7184426784515381,0.7954667806625366,0.0,0.0,0.0,37.3380012512207,56.0,147.74937438964844,-0.0,551.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439778923988342,0.1864378154277801,0.1671248227357864,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2430725097656,0.9810802936553956,0.2297398895025253,0.1971535384654998,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.951327919960022,0.1903799623250961,0.1327226907014846,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862597584724426,0.2128268778324127,0.2008110135793686,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807224869728088,0.2084683030843734,0.9340553879737854,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.39697265625,291.25006103515625,1.0,0.345917671918869,1.0,1.0,0.4408876001834869,1.0,-1.9587336778640747,1.240290880203247,0.7184426784515381,0.7954667806625366,0.0,0.0,0.0,37.3380012512207,56.0,147.74937438964844,-0.0,551.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396591782569884,0.1902403533458709,0.1705446690320968,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.338134765625,0.9857388734817504,0.2360084801912307,0.2070133090019226,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471060037612916,0.1942767798900604,0.1354423016309738,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827120900154114,0.2170434445142746,0.2047901302576065,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.975865364074707,0.2118119448423385,0.9490187764167786,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4129333496094,291.3452453613281,1.0,0.354274183511734,1.0,1.0,0.4441650509834289,1.0,-2.0006494522094727,1.2586466073989868,0.7420029640197754,0.804304838180542,0.0,0.0,0.0,39.18212890625,76.0,137.4619598388672,-0.0,588.5453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396591782569884,0.1902403533458709,0.1705446690320968,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.338134765625,0.9857388734817504,0.2360084801912307,0.2070133090019226,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471060037612916,0.1942767798900604,0.1354423016309738,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827120900154114,0.2170434445142746,0.2047901302576065,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.975865364074707,0.2118119448423385,0.9490187764167786,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4129333496094,291.3452453613281,1.0,0.354274183511734,1.0,1.0,0.4441650509834289,1.0,-2.0006494522094727,1.2586466073989868,0.7420029640197754,0.804304838180542,0.0,0.0,0.0,39.18212890625,76.0,137.4619598388672,-0.0,588.5453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8838599920272827,0.1940066814422607,0.1741737574338913,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4052734375,0.9556806683540344,0.2400878071784973,0.2269070893526077,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902490139007568,0.1981770545244217,0.1383490860462188,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9264393448829652,0.2212756127119064,0.2090332359075546,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168245792388916,0.2151595205068588,0.965216875076294,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.46337890625,297.4173583984375,291.4081420898437,1.0,0.3691375255584717,1.0,1.0,0.4396660923957824,1.0,-2.0569543838500977,1.300269365310669,0.7566850185394287,0.8338000774383545,0.0,0.0,0.0,46.513301849365234,96.0,93.24153900146484,-0.0,657.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8838599920272827,0.1940066814422607,0.1741737574338913,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4052734375,0.9556806683540344,0.2400878071784973,0.2269070893526077,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8902490139007568,0.1981770545244217,0.1383490860462188,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9264393448829652,0.2212756127119064,0.2090332359075546,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9168245792388916,0.2151595205068588,0.965216875076294,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.46337890625,297.4173583984375,291.4081420898437,1.0,0.3691375255584717,1.0,1.0,0.4396660923957824,1.0,-2.0569543838500977,1.300269365310669,0.7566850185394287,0.8338000774383545,0.0,0.0,0.0,46.513301849365234,96.0,93.24153900146484,-0.0,657.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8180211782455444,0.1974866539239883,0.1778328865766525,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384765625,0.874937117099762,0.2438607960939407,0.2309229969978332,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8235518932342529,0.2018592953681945,0.1413236409425735,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.8523223400115967,0.2253060936927795,0.2133832722902298,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8440072536468506,0.2182519435882568,0.9817272424697876,291.43865966796875,291.1499938964844,288.0656433105469,286.6404724121094,291.4744873046875,297.4179382324219,291.4403686523437,1.0,0.3866952657699585,1.0,1.0,0.4351671040058136,1.0,-2.094797134399414,1.331841230392456,0.762955904006958,0.857029914855957,0.0,0.0,0.0,60.27052688598633,99.0,56.96834564208984,-0.0,737.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8180211782455444,0.1974866539239883,0.1778328865766525,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384765625,0.874937117099762,0.2438607960939407,0.2309229969978332,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8235518932342529,0.2018592953681945,0.1413236409425735,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.8523223400115967,0.2253060936927795,0.2133832722902298,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8440072536468506,0.2182519435882568,0.9817272424697876,291.43865966796875,291.1499938964844,288.0656433105469,286.6404724121094,291.4744873046875,297.4179382324219,291.4403686523437,1.0,0.3866952657699585,1.0,1.0,0.4351671040058136,1.0,-2.094797134399414,1.331841230392456,0.762955904006958,0.857029914855957,0.0,0.0,0.0,60.27052688598633,99.0,56.96834564208984,-0.0,737.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.7996022701263428,0.1991308182477951,0.1795337945222854,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507751464844,0.8549349308013916,0.2457848191261291,0.2329389899969101,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.8056166768074036,0.2036256343126297,0.1427271962165832,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.8339642882347107,0.2272508442401886,0.2154497504234314,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8255886435508728,0.2197000235319137,0.989353358745575,291.4509582519531,291.1499938964844,288.1009521484375,286.66845703125,291.479736328125,297.4179992675781,291.4523620605469,1.0,0.3938019573688507,1.0,1.0,0.4329176247119903,1.0,-2.1125895977020264,1.347058653831482,0.7655308842658997,0.8683344125747681,0.0,0.0,0.0,66.07770538330078,99.0,45.50209045410156,-0.0,773.6437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.7863785624504089,0.2007208913564682,0.1811518669128418,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4573059082031,0.8415854573249817,0.247712567448616,0.2349323481321334,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.7924177050590515,0.2053474485874176,0.1440739929676056,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.8215073347091675,0.2291523963212967,0.2174411565065384,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.8125883340835571,0.2210839390754699,0.9965327978134156,291.4573059082031,291.1499938964844,288.135986328125,286.696044921875,291.46881103515625,297.4178466796875,291.4573669433594,1.0,0.4001911580562591,1.0,1.0,0.428715705871582,1.0,-2.1295599937438965,1.365702748298645,0.7638573050498962,0.8832170367240906,0.0,0.0,0.0,71.02828979492188,87.0,28.096904754638672,-0.0,806.5614624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7831575870513916,0.2037109136581421,0.1839752942323684,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482727050781,0.83843594789505,0.2514971196651459,0.2386161088943481,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7894343733787537,0.2086276859045028,0.1464661955833435,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8186429142951965,0.2327939867973327,0.2210185974836349,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8085086941719055,0.2236238718032837,1.0086781978607178,291.4481506347656,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164428710937,291.4473876953125,1.0,0.4061661958694458,1.0,1.0,0.4203118979930877,1.0,-2.15913724899292,1.4013582468032837,0.7577789425849915,0.9123196601867676,0.0,0.0,0.0,74.18040466308594,75.0,-3.463559150695801,-0.0,844.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7831575870513916,0.2037109136581421,0.1839752942323684,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482727050781,0.83843594789505,0.2514971196651459,0.2386161088943481,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7894343733787537,0.2086276859045028,0.1464661955833435,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8186429142951965,0.2327939867973327,0.2210185974836349,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8085086941719055,0.2236238718032837,1.0086781978607178,291.4481506347656,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164428710937,291.4473876953125,1.0,0.4061661958694458,1.0,1.0,0.4203118979930877,1.0,-2.15913724899292,1.4013582468032837,0.7577789425849915,0.9123196601867676,0.0,0.0,0.0,74.18040466308594,75.0,-3.463559150695801,-0.0,844.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958071827888489,0.2064919620752334,0.1864047348499298,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290771484375,0.8512479662895203,0.2551584243774414,0.2419854551553726,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025036454200745,0.2117158025503158,0.1485677063465118,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309562802314758,0.2362410277128219,0.2242014855146408,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198556303977966,0.2258787900209427,1.018547773361206,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4136962890625,291.4277038574219,1.0,0.4074464738368988,1.0,1.0,0.4119080901145935,1.0,-2.1843059062957764,1.4349220991134644,0.7493837475776672,0.9402652978897096,0.0,0.0,0.0,72.06055450439453,63.0,-21.660778045654297,-0.0,860.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958071827888489,0.2064919620752334,0.1864047348499298,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290771484375,0.8512479662895203,0.2551584243774414,0.2419854551553726,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025036454200745,0.2117158025503158,0.1485677063465118,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309562802314758,0.2362410277128219,0.2242014855146408,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198556303977966,0.2258787900209427,1.018547773361206,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4136962890625,291.4277038574219,1.0,0.4074464738368988,1.0,1.0,0.4119080901145935,1.0,-2.1843059062957764,1.4349220991134644,0.7493837475776672,0.9402652978897096,0.0,0.0,0.0,72.06055450439453,63.0,-21.660778045654297,-0.0,860.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206731677055359,0.2091172784566879,0.1885593235492706,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.405517578125,0.8783063292503357,0.2586946189403534,0.2451056540012359,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272370100021362,0.214646428823471,0.15045727789402,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562146425247192,0.2395257651805877,0.2270933091640472,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430649042129517,0.2278875559568405,1.0266519784927368,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100341796875,291.404052734375,1.0,0.4056026339530945,1.0,1.0,0.4039654433727264,1.0,-2.2061209678649902,1.4659491777420044,0.7401716709136963,0.966399073600769,0.0,0.0,0.0,66.56574249267578,51.0,-30.06367492675781,-0.0,860.6159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206731677055359,0.2091172784566879,0.1885593235492706,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.405517578125,0.8783063292503357,0.2586946189403534,0.2451056540012359,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272370100021362,0.214646428823471,0.15045727789402,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562146425247192,0.2395257651805877,0.2270933091640472,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430649042129517,0.2278875559568405,1.0266519784927368,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100341796875,291.404052734375,1.0,0.4056026339530945,1.0,1.0,0.4039654433727264,1.0,-2.2061209678649902,1.4659491777420044,0.7401716709136963,0.966399073600769,0.0,0.0,0.0,66.56574249267578,51.0,-30.06367492675781,-0.0,860.6159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8596676588058472,0.2116307318210601,0.190525397658348,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3793640136719,0.9259960651397704,0.2621179521083832,0.2480324059724807,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8673078417778015,0.2174507528543472,0.1521918922662735,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000886082649231,0.2426791936159134,0.2297705560922622,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837953209877014,0.2296933084726333,1.0334028005599976,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549499511719,297.40582275390625,291.3777160644531,1.0,0.4016954004764557,1.0,1.0,0.3960228264331817,1.0,-2.225407361984253,1.495814323425293,0.72959303855896,0.9919193983078004,0.0,0.0,0.0,58.87552261352539,39.0,-35.2454719543457,-0.0,849.8650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8596676588058472,0.2116307318210601,0.190525397658348,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3793640136719,0.9259960651397704,0.2621179521083832,0.2480324059724807,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8673078417778015,0.2174507528543472,0.1521918922662735,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000886082649231,0.2426791936159134,0.2297705560922622,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837953209877014,0.2296933084726333,1.0334028005599976,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549499511719,297.40582275390625,291.3777160644531,1.0,0.4016954004764557,1.0,1.0,0.3960228264331817,1.0,-2.225407361984253,1.495814323425293,0.72959303855896,0.9919193983078004,0.0,0.0,0.0,58.87552261352539,39.0,-35.2454719543457,-0.0,849.8650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8899375796318054,0.2128522098064422,0.191454529762268,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3652648925781,0.9624416828155518,0.2637893259525299,0.2494353502988815,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8982842564582825,0.2188106328248977,0.1530126333236694,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.9356843829154968,0.2442121654748916,0.231044590473175,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9156147837638856,0.2305296808481216,1.0363644361495972,291.3650817871094,291.1499938964844,288.4288024902344,286.91912841796875,291.3396301269531,297.4035949707031,291.3635559082031,1.0,0.3991885781288147,1.0,1.0,0.3920515179634094,1.0,-2.234282970428467,1.510417938232422,0.7238649129867554,1.0045188665390017,0.0,0.0,0.0,54.45613479614258,39.0,-37.33154296875,-0.0,841.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.933038592338562,0.2140530198812484,0.1923611015081405,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528747558594,0.9984964728355408,0.2654388546943664,0.2499216794967651,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9430120587348938,0.2201443910598755,0.1538123190402984,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9790370464324952,0.2457181960344314,0.2322893589735031,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.960574507713318,0.2313261330127716,1.039125919342041,291.3527526855469,291.1499938964844,288.4579162597656,286.94024658203125,291.3326721191406,297.4013061523437,291.3518371582031,1.0,0.3963610529899597,1.0,1.0,0.3891741633415222,1.0,-2.241703748703003,1.5218007564544678,0.7199029922485352,1.014432430267334,0.0,0.0,0.0,49.91218948364258,57.0,-34.04927062988281,-0.0,831.2055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9368736147880554,0.2164066433906555,0.1944804489612579,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352355957031,0.9979139566421508,0.2692260444164276,0.2494013458490371,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470827579498292,0.222751647233963,0.1556391417980194,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.982400357723236,0.2486704736948013,0.2350860834121704,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626305103302002,0.232827603816986,1.0459498167037964,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.3990173339844,291.3344116210937,1.0,0.3997751772403717,1.0,1.0,0.3834194839000702,1.0,-2.257389068603516,1.545044183731079,0.7123448848724365,1.0337657928466797,0.0,0.0,0.0,50.3724479675293,75.0,-26.53937149047852,-0.0,847.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9368736147880554,0.2164066433906555,0.1944804489612579,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352355957031,0.9979139566421508,0.2692260444164276,0.2494013458490371,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470827579498292,0.222751647233963,0.1556391417980194,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.982400357723236,0.2486704736948013,0.2350860834121704,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626305103302002,0.232827603816986,1.0459498167037964,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.3990173339844,291.3344116210937,1.0,0.3997751772403717,1.0,1.0,0.3834194839000702,1.0,-2.257389068603516,1.545044183731079,0.7123448848724365,1.0337657928466797,0.0,0.0,0.0,50.3724479675293,75.0,-26.53937149047852,-0.0,847.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.8937035202980042,0.2186883389949798,0.1967525035142898,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.9679880142211914,0.2722753286361694,0.257556676864624,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027559757232666,0.2252915352582931,0.1575846672058105,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9410422444343568,0.2515599131584167,0.2380467802286148,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160751104354858,0.2342350333929062,1.0534050464630127,291.3210754394531,291.1499938964844,288.5650634765625,287.0152282714844,291.3074035644531,297.393798828125,291.3202819824219,1.0,0.4090575575828552,1.0,1.0,0.3776647746562958,1.0,-2.2851476669311523,1.5760080814361572,0.7091395258903503,1.0585503578186035,0.0,0.0,0.0,56.61540985107422,93.0,-22.00155258178711,-0.0,898.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.8937035202980042,0.2186883389949798,0.1967525035142898,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.9679880142211914,0.2722753286361694,0.257556676864624,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027559757232666,0.2252915352582931,0.1575846672058105,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9410422444343568,0.2515599131584167,0.2380467802286148,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160751104354858,0.2342350333929062,1.0534050464630127,291.3210754394531,291.1499938964844,288.5650634765625,287.0152282714844,291.3074035644531,297.393798828125,291.3202819824219,1.0,0.4090575575828552,1.0,1.0,0.3776647746562958,1.0,-2.2851476669311523,1.5760080814361572,0.7091395258903503,1.0585503578186035,0.0,0.0,0.0,56.61540985107422,93.0,-22.00155258178711,-0.0,898.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407642841339111,0.2208514064550399,0.1991134285926818,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.9042332768440248,0.2752029001712799,0.2607339918613434,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488678336143494,0.2277185618877411,0.159604012966156,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802921772003174,0.2543429136276245,0.2411133348941803,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584855198860168,0.2355038076639175,1.0612177848815918,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.31182861328125,1.0,0.4213851392269134,1.0,1.0,0.373584508895874,1.0,-2.3069162368774414,1.599578022956848,0.707338273525238,1.0773000717163086,0.0,0.0,0.0,67.9808120727539,111.0,-13.521395683288574,-0.0,965.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407642841339111,0.2208514064550399,0.1991134285926818,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.9042332768440248,0.2752029001712799,0.2607339918613434,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488678336143494,0.2277185618877411,0.159604012966156,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802921772003174,0.2543429136276245,0.2411133348941803,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584855198860168,0.2355038076639175,1.0612177848815918,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.31182861328125,1.0,0.4213851392269134,1.0,1.0,0.373584508895874,1.0,-2.3069162368774414,1.599578022956848,0.707338273525238,1.0773000717163086,0.0,0.0,0.0,67.9808120727539,111.0,-13.521395683288574,-0.0,965.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991657853126526,0.2229387909173965,0.2015018612146377,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065795898437,0.857233464717865,0.2781258225440979,0.2640196681022644,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076475858688354,0.2300695776939392,0.1616451144218444,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361271619796753,0.2570554316043854,0.2442147582769394,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154140114784241,0.2366755902767181,1.0690699815750122,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.30633544921875,1.0,0.4356049597263336,1.0,1.0,0.3695042431354522,1.0,-2.3293418884277344,1.6235979795455933,0.7057439088821411,1.09630286693573,0.0,0.0,0.0,82.05354309082031,99.0,-9.43016529083252,-0.0,1044.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991657853126526,0.2229387909173965,0.2015018612146377,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065795898437,0.857233464717865,0.2781258225440979,0.2640196681022644,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076475858688354,0.2300695776939392,0.1616451144218444,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361271619796753,0.2570554316043854,0.2442147582769394,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154140114784241,0.2366755902767181,1.0690699815750122,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.30633544921875,1.0,0.4356049597263336,1.0,1.0,0.3695042431354522,1.0,-2.3293418884277344,1.6235979795455933,0.7057439088821411,1.09630286693573,0.0,0.0,0.0,82.05354309082031,99.0,-9.43016529083252,-0.0,1044.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7912123799324036,0.2239550203084945,0.2025429755449295,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8493031859397888,0.2795735001564026,0.2655180394649505,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7997642159461975,0.2312166392803192,0.1625464111566543,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8287082314491272,0.2583847045898437,0.245605781674385,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8070983290672302,0.2372266352176666,1.072201371192932,291.3035583496094,291.1499938964844,288.6742858886719,287.08404541015625,291.29803466796875,297.3799743652344,291.3032531738281,1.0,0.4390774667263031,1.0,1.0,0.3674641251564026,1.0,-2.338911533355713,1.634615778923035,0.7042956352233887,1.1052261590957642,0.0,0.0,0.0,85.64623260498047,99.0,-9.174142837524414,-0.0,1069.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
