time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.7895144820213318,0.224965289235115,0.2034912854433059,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.300537109375,0.8477625846862793,0.2810166776180267,0.2669225931167602,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.7981600761413574,0.2323546856641769,0.163373976945877,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8272455334663391,0.2597045600414276,0.2468970865011215,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8047747611999512,0.2377638965845108,1.074838399887085,291.3005065917969,291.1499938964844,288.6923217773437,287.09405517578125,291.2959289550781,297.3775329589844,291.30029296875,1.0,0.4410704672336578,1.0,1.0,0.3657205700874328,1.0,-2.347452402114868,1.6443395614624023,0.703112781047821,1.1130582094192505,0.0,0.0,0.0,87.00969696044922,87.0,-8.528569221496582,-0.0,1083.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972808480262756,0.2269865274429321,0.205225795507431,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29473876953125,0.8559922575950623,0.2838985323905945,0.2695592939853668,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8062090277671814,0.234621450304985,0.1648961305618286,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349273204803467,0.2623328566551208,0.2492979317903518,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112831115722656,0.2388179451227188,1.0792033672332764,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943725585937,1.0,0.44163379073143,1.0,1.0,0.3622334897518158,1.0,-2.362661361694336,1.66257643699646,0.700084924697876,1.1279268264770508,0.0,0.0,0.0,85.48660278320312,75.0,-8.664349555969238,-0.0,1094.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972808480262756,0.2269865274429321,0.205225795507431,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29473876953125,0.8559922575950623,0.2838985323905945,0.2695592939853668,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8062090277671814,0.234621450304985,0.1648961305618286,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349273204803467,0.2623328566551208,0.2492979317903518,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112831115722656,0.2388179451227188,1.0792033672332764,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943725585937,1.0,0.44163379073143,1.0,1.0,0.3622334897518158,1.0,-2.362661361694336,1.66257643699646,0.700084924697876,1.1279268264770508,0.0,0.0,0.0,85.48660278320312,75.0,-8.664349555969238,-0.0,1094.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166223764419556,0.2290056496858596,0.2068148553371429,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8771445751190186,0.2867640554904938,0.2720311284065246,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251766562461853,0.2368769496679306,0.1662977635860443,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545652031898499,0.2649478316307068,0.2515333890914917,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286922574043274,0.2398527711629867,1.0827497243881226,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390620291233063,1.0,1.0,0.3587463796138763,1.0,-2.3761703968048096,1.679816961288452,0.696353554725647,1.142182230949402,0.0,0.0,0.0,80.03477478027344,63.0,-11.634549140930176,-0.0,1087.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166223764419556,0.2290056496858596,0.2068148553371429,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8771445751190186,0.2867640554904938,0.2720311284065246,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251766562461853,0.2368769496679306,0.1662977635860443,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545652031898499,0.2649478316307068,0.2515333890914917,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286922574043274,0.2398527711629867,1.0827497243881226,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.4390620291233063,1.0,1.0,0.3587463796138763,1.0,-2.3761703968048096,1.679816961288452,0.696353554725647,1.142182230949402,0.0,0.0,0.0,80.03477478027344,63.0,-11.634549140930176,-0.0,1087.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463857769966125,0.2310107797384262,0.2083031386137008,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763671875,0.9131608605384828,0.2896109819412231,0.2743884027004242,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557291626930237,0.2391132712364196,0.167616993188858,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883237838745117,0.2675432860851288,0.2536564767360687,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581287264823914,0.240867331624031,1.085755467414856,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.27587890625,1.0,0.4345285296440124,1.0,1.0,0.355654776096344,1.0,-2.3885374069213867,1.69545316696167,0.693084180355072,1.1550960540771484,0.0,0.0,0.0,72.14427947998047,51.0,-12.798357009887695,-0.0,1068.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463857769966125,0.2310107797384262,0.2083031386137008,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763671875,0.9131608605384828,0.2896109819412231,0.2743884027004242,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557291626930237,0.2391132712364196,0.167616993188858,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883237838745117,0.2675432860851288,0.2536564767360687,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581287264823914,0.240867331624031,1.085755467414856,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.27587890625,1.0,0.4345285296440124,1.0,1.0,0.355654776096344,1.0,-2.3885374069213867,1.69545316696167,0.693084180355072,1.1550960540771484,0.0,0.0,0.0,72.14427947998047,51.0,-12.798357009887695,-0.0,1068.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966875672340393,0.2330033481121063,0.2097230702638626,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2670288085937,0.9734715819358826,0.2924519181251526,0.276678204536438,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907580018043518,0.2413289695978164,0.1688782125711441,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472463130950928,0.2701214253902435,0.255702942609787,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087368845939636,0.2418662756681442,1.088403820991516,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287495613098144,1.0,1.0,0.352563202381134,1.0,-2.4001498222351074,1.7106379270553589,0.689511775970459,1.1677292585372925,0.0,0.0,0.0,62.72546005249024,39.0,-12.922418594360352,-0.0,1043.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966875672340393,0.2330033481121063,0.2097230702638626,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2670288085937,0.9734715819358826,0.2924519181251526,0.276678204536438,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907580018043518,0.2413289695978164,0.1688782125711441,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472463130950928,0.2701214253902435,0.255702942609787,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087368845939636,0.2418662756681442,1.088403820991516,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287495613098144,1.0,1.0,0.352563202381134,1.0,-2.4001498222351074,1.7106379270553589,0.689511775970459,1.1677292585372925,0.0,0.0,0.0,62.72546005249024,39.0,-12.922418594360352,-0.0,1043.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332768321037292,0.233987882733345,0.2104359418153762,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626342773437,0.9990000128746032,0.293886661529541,0.274911105632782,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458693861961364,0.242422953248024,0.1695089042186737,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821928143501282,0.2713971734046936,0.2567277550697326,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.946222484111786,0.2423536032438278,1.0897401571273804,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.2621765136719,1.0,0.425411581993103,1.0,1.0,0.351017415523529,1.0,-2.4025440216064453,1.715986728668213,0.6865573525428772,1.172978758811951,0.0,0.0,0.0,58.13674545288086,39.0,-12.792935371398926,-0.0,1027.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554433822631836,0.2349232286214828,0.2112112045288086,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25811767578125,0.9990063905715942,0.2959141135215759,0.2581934630870819,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671987891197203,0.2434691190719604,0.1701884418725967,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985317587852478,0.2726269662380218,0.2576645016670227,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667178392410278,0.2427921742200851,1.0913879871368408,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616943359375,291.2574157714844,1.0,0.4210045933723449,1.0,1.0,0.3498701751232147,1.0,-2.3870279788970947,1.7088700532913208,0.6781578660011292,1.1694107055664062,0.0,0.0,0.0,55.41299057006836,59.0,-13.363638877868652,-0.0,999.3244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596242308616638,0.2368470281362533,0.2129114121198654,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.998888373374939,0.3009859621524811,0.2569439709186554,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713121652603148,0.2456272542476654,0.1716703921556472,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988889694213868,0.2754740715026855,0.2569446265697479,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692974090576172,0.2437468767166137,1.095502853393555,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229260981082916,1.0,1.0,0.347575694322586,1.0,-2.3936448097229004,1.718968629837036,0.6746761798858643,1.177503228187561,0.0,0.0,0.0,55.44748306274414,79.0,-8.308379173278809,-0.0,1006.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596242308616638,0.2368470281362533,0.2129114121198654,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.998888373374939,0.3009859621524811,0.2569439709186554,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713121652603148,0.2456272542476654,0.1716703921556472,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988889694213868,0.2754740715026855,0.2569446265697479,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692974090576172,0.2437468767166137,1.095502853393555,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229260981082916,1.0,1.0,0.347575694322586,1.0,-2.3936448097229004,1.718968629837036,0.6746761798858643,1.177503228187561,0.0,0.0,0.0,55.44748306274414,79.0,-8.308379173278809,-0.0,1006.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.936757504940033,0.2388040125370025,0.2147643715143203,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.9990000128746032,0.3046396970748901,0.277925431728363,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9498518705368042,0.2478391975164413,0.1732852160930633,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.985915184020996,0.2779673337936401,0.2629630267620086,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9459046721458436,0.2447607517242431,1.100520133972168,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325723946094513,1.0,1.0,0.3452812135219574,1.0,-2.43624210357666,1.7524603605270386,0.6837818622589111,1.2011901140213013,0.0,0.0,0.0,59.62156295776367,99.0,-0.1149126142263412,-0.0,1070.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.936757504940033,0.2388040125370025,0.2147643715143203,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.9990000128746032,0.3046396970748901,0.277925431728363,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9498518705368042,0.2478391975164413,0.1732852160930633,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.985915184020996,0.2779673337936401,0.2629630267620086,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9459046721458436,0.2447607517242431,1.100520133972168,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325723946094513,1.0,1.0,0.3452812135219574,1.0,-2.43624210357666,1.7524603605270386,0.6837818622589111,1.2011901140213013,0.0,0.0,0.0,59.62156295776367,99.0,-0.1149126142263412,-0.0,1070.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.870186448097229,0.2406767606735229,0.2168848216533661,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2569885253906,0.948988676071167,0.3062025606632232,0.2901993691921234,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.881278932094574,0.2499853372573852,0.175121322274208,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.917292296886444,0.2803493142127991,0.2656570672988891,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.876507043838501,0.2456822097301483,1.1068745851516724,291.25701904296875,291.1499938964844,288.8892822265625,287.1001892089844,291.26007080078125,297.3597412109375,291.2572326660156,1.0,0.4462570250034332,1.0,1.0,0.3434558510780334,1.0,-2.4676809310913086,1.7775479555130005,0.6901328563690186,1.2196820974349976,0.0,0.0,0.0,71.753173828125,119.0,3.797407627105713,-0.0,1156.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.870186448097229,0.2406767606735229,0.2168848216533661,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2569885253906,0.948988676071167,0.3062025606632232,0.2901993691921234,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.881278932094574,0.2499853372573852,0.175121322274208,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.917292296886444,0.2803493142127991,0.2656570672988891,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.876507043838501,0.2456822097301483,1.1068745851516724,291.25701904296875,291.1499938964844,288.8892822265625,287.1001892089844,291.26007080078125,297.3597412109375,291.2572326660156,1.0,0.4462570250034332,1.0,1.0,0.3434558510780334,1.0,-2.4676809310913086,1.7775479555130005,0.6901328563690186,1.2196820974349976,0.0,0.0,0.0,71.753173828125,119.0,3.797407627105713,-0.0,1156.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8176393508911133,0.2424367070198059,0.219083547592163,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.8828548789024353,0.3081787824630737,0.292564332485199,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.827447235584259,0.2520352900028229,0.1770302504301071,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8578016757965088,0.2826828062534332,0.2684975564479828,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8221120238304138,0.2464811354875564,1.113563060760498,291.2597961425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2628479003906,297.3514099121094,291.2600402832031,1.0,0.4612107574939728,1.0,1.0,0.3416304588317871,1.0,-2.485865354537964,1.794084906578064,0.6917803287506104,1.2322088479995728,0.0,0.0,0.0,88.43721771240234,122.0,3.9605438709259033,-0.0,1248.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8176393508911133,0.2424367070198059,0.219083547592163,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597961425781,0.8828548789024353,0.3081787824630737,0.292564332485199,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.827447235584259,0.2520352900028229,0.1770302504301071,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8578016757965088,0.2826828062534332,0.2684975564479828,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8221120238304138,0.2464811354875564,1.113563060760498,291.2597961425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2628479003906,297.3514099121094,291.2600402832031,1.0,0.4612107574939728,1.0,1.0,0.3416304588317871,1.0,-2.485865354537964,1.794084906578064,0.6917803287506104,1.2322088479995728,0.0,0.0,0.0,88.43721771240234,122.0,3.9605438709259033,-0.0,1248.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8026484251022339,0.2432915419340133,0.2200872749090194,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.26141357421875,0.866186797618866,0.3092992603778839,0.2938277125358581,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8130674362182617,0.2530393302440643,0.1779139339923858,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8425239324569702,0.2838393747806549,0.2698340713977813,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8068742156028748,0.2468542456626892,1.1164249181747437,291.26141357421875,291.1499938964844,288.92401123046875,287.0791320800781,291.26446533203125,297.3482971191406,291.2616271972656,1.0,0.4668049216270447,1.0,1.0,0.3407177925109863,1.0,-2.494697093963623,1.80219841003418,0.6924985647201538,1.2384008169174194,0.0,0.0,0.0,94.90901184082033,122.0,4.170367240905762,-0.0,1287.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7916964292526245,0.2441379725933075,0.2210362255573272,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626342773437,0.8548349142074585,0.3104741275310516,0.2951057553291321,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8023629188537598,0.2540359199047088,0.1787560731172561,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8321253061294556,0.2849924266338348,0.271119087934494,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7953435778617859,0.2472167313098907,1.1190049648284912,291.2626342773437,291.1499938964844,288.9354858398437,287.07098388671875,291.2648010253906,297.3456420898437,291.26275634765625,1.0,0.4716426730155945,1.0,1.0,0.3396459221839905,1.0,-2.5030288696289062,1.810386061668396,0.6926428079605103,1.2447580099105835,0.0,0.0,0.0,100.196044921875,110.0,3.5114870071411133,-0.0,1319.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886329293251038,0.24582040309906,0.2226264774799347,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2635803222656,0.8519293665885925,0.3129274845123291,0.2974706590175628,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995047569274902,0.2560190856456756,0.1802020967006683,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8294939994812012,0.2872938513755798,0.2733739614486694,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911874651908875,0.2479237467050552,1.1225979328155518,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636413574219,1.0,0.4748070836067199,1.0,1.0,0.3375021815299988,1.0,-2.516547918319702,1.8247902393341064,0.6917577385902405,1.2562273740768433,0.0,0.0,0.0,102.8703842163086,98.0,1.772075653076172,-0.0,1348.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886329293251038,0.24582040309906,0.2226264774799347,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2635803222656,0.8519293665885925,0.3129274845123291,0.2974706590175628,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995047569274902,0.2560190856456756,0.1802020967006683,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8294939994812012,0.2872938513755798,0.2733739614486694,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911874651908875,0.2479237467050552,1.1225979328155518,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636413574219,1.0,0.4748070836067199,1.0,1.0,0.3375021815299988,1.0,-2.516547918319702,1.8247902393341064,0.6917577385902405,1.2562273740768433,0.0,0.0,0.0,102.8703842163086,98.0,1.772075653076172,-0.0,1348.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984372973442078,0.2475189268589019,0.2240089029073715,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637634277344,0.8623995780944824,0.3154769539833069,0.2997100055217743,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095921277999878,0.2580173909664154,0.1814857721328735,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391936421394348,0.2896112501621246,0.2754112184047699,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.799936830997467,0.2486382871866226,1.125109314918518,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642517089844,297.3382568359375,291.2637939453125,1.0,0.4738068878650665,1.0,1.0,0.3353584408760071,1.0,-2.5279083251953125,1.8378267288208008,0.6900815963745117,1.2667752504348757,0.0,0.0,0.0,99.70753479003906,86.0,0.6033997535705566,-0.0,1348.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984372973442078,0.2475189268589019,0.2240089029073715,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637634277344,0.8623995780944824,0.3154769539833069,0.2997100055217743,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095921277999878,0.2580173909664154,0.1814857721328735,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391936421394348,0.2896112501621246,0.2754112184047699,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.799936830997467,0.2486382871866226,1.125109314918518,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642517089844,297.3382568359375,291.2637939453125,1.0,0.4738068878650665,1.0,1.0,0.3353584408760071,1.0,-2.5279083251953125,1.8378267288208008,0.6900815963745117,1.2667752504348757,0.0,0.0,0.0,99.70753479003906,86.0,0.6033997535705566,-0.0,1348.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.817278265953064,0.2492253184318542,0.2252756655216217,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.257568359375,0.8834728598594666,0.3180747032165527,0.3018722832202911,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8280006647109985,0.2600283324718475,0.1826812922954559,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586719632148743,0.2919397950172424,0.2773279845714569,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8176780343055725,0.249364361166954,1.127041220664978,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.2519836425781,297.3357849121094,291.2571105957031,1.0,0.4702506363391876,1.0,1.0,0.3317988812923431,1.0,-2.5380899906158447,1.8537193536758425,0.6843705177307129,1.2804158926010132,0.0,0.0,0.0,93.07141876220705,74.0,-7.542750358581543,-0.0,1333.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.817278265953064,0.2492253184318542,0.2252756655216217,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.257568359375,0.8834728598594666,0.3180747032165527,0.3018722832202911,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8280006647109985,0.2600283324718475,0.1826812922954559,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586719632148743,0.2919397950172424,0.2773279845714569,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8176780343055725,0.249364361166954,1.127041220664978,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.2519836425781,297.3357849121094,291.2571105957031,1.0,0.4702506363391876,1.0,1.0,0.3317988812923431,1.0,-2.5380899906158447,1.8537193536758425,0.6843705177307129,1.2804158926010132,0.0,0.0,0.0,93.07141876220705,74.0,-7.542750358581543,-0.0,1333.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8440969586372375,0.2509033977985382,0.2264456450939178,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9167568683624268,0.3206687271595001,0.3039591908454895,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8557866215705872,0.2620226740837097,0.1838090866804123,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8894701600074768,0.2942498028278351,0.2791513800621032,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8434829115867615,0.2500776350498199,1.1285536289215088,291.24688720703125,291.1499938964844,289.024169921875,286.9892883300781,291.2387084960937,297.3334350585937,291.2463684082031,1.0,0.4651225209236145,1.0,1.0,0.3282393217086792,1.0,-2.5473670959472656,1.8691935539245603,0.6781734228134155,1.2938262224197388,0.0,0.0,0.0,84.35777282714844,62.0,-12.994524002075195,-0.0,1307.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8440969586372375,0.2509033977985382,0.2264456450939178,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.9167568683624268,0.3206687271595001,0.3039591908454895,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8557866215705872,0.2620226740837097,0.1838090866804123,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8894701600074768,0.2942498028278351,0.2791513800621032,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8434829115867615,0.2500776350498199,1.1285536289215088,291.24688720703125,291.1499938964844,289.024169921875,286.9892883300781,291.2387084960937,297.3334350585937,291.2463684082031,1.0,0.4651225209236145,1.0,1.0,0.3282393217086792,1.0,-2.5473670959472656,1.8691935539245603,0.6781734228134155,1.2938262224197388,0.0,0.0,0.0,84.35777282714844,62.0,-12.994524002075195,-0.0,1307.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.862473726272583,0.2517317831516266,0.2270025908946991,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.240966796875,0.9409501552581788,0.3219604194164276,0.3049790859222412,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.8750448226928711,0.26301309466362,0.1843540221452713,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9105300903320312,0.2953969836235046,0.2800365090370178,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.8612816333770752,0.2504283189773559,1.1291927099227903,291.2409362792969,291.1499938964844,289.0347595214844,286.9774475097656,291.23193359375,297.332275390625,291.2403564453125,1.0,0.4621708989143371,1.0,1.0,0.3264595568180084,1.0,-2.5517477989196777,1.87678062915802,0.6749672293663025,1.3004330396652222,0.0,0.0,0.0,79.50376892089844,62.0,-14.71926212310791,-0.0,1291.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8859007954597473,0.2525528073310852,0.2275442630052566,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9684101939201356,0.3232472538948059,0.305985540151596,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.8992931842803955,0.2639986872673034,0.1848888099193573,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.9390938878059388,0.2965385615825653,0.2809071540832519,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8840688467025757,0.2507745325565338,1.1297684907913208,291.2344055175781,291.1499938964844,289.045166015625,286.9653625488281,291.2241516113281,297.33111572265625,291.2337341308594,1.0,0.4590266942977905,1.0,1.0,0.3245561718940735,1.0,-2.5559887886047363,1.8845925331115725,0.6713961958885193,1.3072911500930786,0.0,0.0,0.0,74.40873718261719,50.0,-16.58626365661621,-0.0,1274.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9389373064041138,0.2541289031505584,0.2286724746227264,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.9990000128746032,0.3261035680770874,0.2941644489765167,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9547436833381652,0.2659116387367248,0.185998648405075,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9901397824287416,0.2987614274024963,0.2827010452747345,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9354169964790344,0.2514098584651947,1.1311832666397097,291.2197265625,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2186889648437,1.0,0.4515542984008789,1.0,1.0,0.3207494020462036,1.0,-2.548370122909546,1.8894751071929927,0.6588950157165527,1.3142940998077393,0.0,0.0,0.0,65.85772705078125,68.0,-20.831010818481445,-0.0,1228.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9389373064041138,0.2541289031505584,0.2286724746227264,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.9990000128746032,0.3261035680770874,0.2941644489765167,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9547436833381652,0.2659116387367248,0.185998648405075,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9901397824287416,0.2987614274024963,0.2827010452747345,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9354169964790344,0.2514098584651947,1.1311832666397097,291.2197265625,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2186889648437,1.0,0.4515542984008789,1.0,1.0,0.3207494020462036,1.0,-2.548370122909546,1.8894751071929927,0.6588950157165527,1.3142940998077393,0.0,0.0,0.0,65.85772705078125,68.0,-20.831010818481445,-0.0,1228.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9445366263389589,0.2556625306606293,0.2300251573324203,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013854980469,0.9990000128746032,0.3303407430648803,0.291316419839859,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9603960514068604,0.2677994966506958,0.1872932910919189,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944897890090942,0.3009592890739441,0.2847442328929901,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.939772129058838,0.2520366609096527,1.133833646774292,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006530761719,1.0,0.452979177236557,1.0,1.0,0.3169426620006561,1.0,-2.5537166595458984,1.9031630754470823,0.6505537033081055,1.326164722442627,0.0,0.0,0.0,65.57022094726562,86.0,-22.47655296325684,-0.0,1233.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9445366263389589,0.2556625306606293,0.2300251573324203,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013854980469,0.9990000128746032,0.3303407430648803,0.291316419839859,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9603960514068604,0.2677994966506958,0.1872932910919189,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944897890090942,0.3009592890739441,0.2847442328929901,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.939772129058838,0.2520366609096527,1.133833646774292,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006530761719,1.0,0.452979177236557,1.0,1.0,0.3169426620006561,1.0,-2.5537166595458984,1.9031630754470823,0.6505537033081055,1.326164722442627,0.0,0.0,0.0,65.57022094726562,86.0,-22.47655296325684,-0.0,1233.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238673448562622,0.2571875154972076,0.231503739953041,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9990000128746032,0.3332546651363373,0.3104847371578216,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408005475997924,0.2696955502033233,0.1886988878250122,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792404174804688,0.3031665384769439,0.2869385778903961,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.917919099330902,0.2526831030845642,1.1372764110565186,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.19415283203125,1.0,0.4610490798950195,1.0,1.0,0.3146824240684509,1.0,-2.586966037750244,1.9316641092300413,0.6553018093109131,1.3469295501708984,0.0,0.0,0.0,69.76947021484375,104.0,-11.321900367736816,-0.0,1293.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
