time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238673448562622,0.2571875154972076,0.231503739953041,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9990000128746032,0.3332546651363373,0.3104847371578216,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408005475997924,0.2696955502033233,0.1886988878250122,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792404174804688,0.3031665384769439,0.2869385778903961,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.917919099330902,0.2526831030845642,1.1372764110565186,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.19415283203125,1.0,0.4610490798950195,1.0,1.0,0.3146824240684509,1.0,-2.586966037750244,1.9316641092300413,0.6553018093109131,1.3469295501708984,0.0,0.0,0.0,69.76947021484375,104.0,-11.321900367736816,-0.0,1293.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699042201042175,0.2586306035518646,0.2332361340522766,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19158935546875,0.954374134540558,0.3347615599632263,0.3172526359558105,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841452598571777,0.2715188264846802,0.1903087943792343,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215474128723145,0.3053030371665954,0.2894109785556793,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641068935394287,0.253236174583435,1.141967535018921,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.3244934082031,291.1913757324219,1.0,0.4723327159881592,1.0,1.0,0.3124222159385681,1.0,-2.607099294662476,1.951227188110352,0.655872106552124,1.3621928691864014,0.0,0.0,0.0,81.49232482910156,122.0,-6.987456321716309,-0.0,1371.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699042201042175,0.2586306035518646,0.2332361340522766,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19158935546875,0.954374134540558,0.3347615599632263,0.3172526359558105,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841452598571777,0.2715188264846802,0.1903087943792343,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215474128723145,0.3053030371665954,0.2894109785556793,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641068935394287,0.253236174583435,1.141967535018921,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.3244934082031,291.1913757324219,1.0,0.4723327159881592,1.0,1.0,0.3124222159385681,1.0,-2.607099294662476,1.951227188110352,0.655872106552124,1.3621928691864014,0.0,0.0,0.0,81.49232482910156,122.0,-6.987456321716309,-0.0,1371.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.847028374671936,0.2593208253383636,0.2341155856847763,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1892395019531,0.9252275228500366,0.3356724381446838,0.3183314204216003,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604617714881897,0.2724035978317261,0.1911269873380661,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949782252311707,0.3063458502292633,0.2906664609909057,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412097096443176,0.2534793615341186,1.1443626880645752,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.1860046386719,297.32110595703125,291.1890869140625,1.0,0.4785346090793609,1.0,1.0,0.3112921118736267,1.0,-2.6154701709747314,1.959900140762329,0.6555700302124023,1.3690156936645508,0.0,0.0,0.0,88.60023498535156,122.0,-6.58479642868042,-0.0,1413.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274980783462524,0.2599928379058838,0.2350001633167266,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1878967285156,0.9000826478004456,0.3366544544696808,0.3195123970508575,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402445912361145,0.2732725441455841,0.1919510811567306,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727509379386902,0.3073736131191253,0.2919307351112366,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215071558952332,0.2537045478820801,1.1467833518981934,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.31817626953125,291.1879272460937,1.0,0.4849908947944641,1.0,1.0,0.3105091154575348,1.0,-2.6233701705932617,1.9674044847488403,0.6559656858444214,1.374719262123108,0.0,0.0,0.0,96.24205780029295,125.0,-4.681480407714844,-0.0,1458.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058647513389587,0.2613139748573303,0.2365613132715225,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.18780517578125,0.8751310706138611,0.3387555181980133,0.321841686964035,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190822601318359,0.2749888598918915,0.1934399157762527,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495751619338989,0.309406965970993,0.2942440509796142,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.79853755235672,0.2541261315345764,1.150570273399353,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937348067760467,1.0,1.0,0.3089430928230285,1.0,-2.6371665000915527,1.980960369110108,0.6562061309814453,1.3851521015167236,0.0,0.0,0.0,106.71143341064452,113.0,-1.4646679162979126,-0.0,1524.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058647513389587,0.2613139748573303,0.2365613132715225,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.18780517578125,0.8751310706138611,0.3387555181980133,0.321841686964035,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190822601318359,0.2749888598918915,0.1934399157762527,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495751619338989,0.309406965970993,0.2942440509796142,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.79853755235672,0.2541261315345764,1.150570273399353,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937348067760467,1.0,1.0,0.3089430928230285,1.0,-2.6371665000915527,1.980960369110108,0.6562061309814453,1.3851521015167236,0.0,0.0,0.0,106.71143341064452,113.0,-1.4646679162979126,-0.0,1524.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8044959306716919,0.2626412212848663,0.2377911657094955,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18768310546875,0.8740580081939697,0.3409698605537414,0.3239502608776092,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.818096935749054,0.2767077088356018,0.194669559597969,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486135601997375,0.311438500881195,0.2962033748626709,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962532639503479,0.2545429170131683,1.1526565551757812,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957110285758972,1.0,1.0,0.3073770403861999,1.0,-2.6475205421447754,1.9922118186950684,0.6553088426589966,1.3940566778182983,0.0,0.0,0.0,108.32482147216795,101.0,-0.6911478042602539,-0.0,1545.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8044959306716919,0.2626412212848663,0.2377911657094955,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18768310546875,0.8740580081939697,0.3409698605537414,0.3239502608776092,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.818096935749054,0.2767077088356018,0.194669559597969,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486135601997375,0.311438500881195,0.2962033748626709,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962532639503479,0.2545429170131683,1.1526565551757812,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957110285758972,1.0,1.0,0.3073770403861999,1.0,-2.6475205421447754,1.9922118186950684,0.6553088426589966,1.3940566778182983,0.0,0.0,0.0,108.32482147216795,101.0,-0.6911478042602539,-0.0,1545.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151490092277527,0.2639960348606109,0.2388382256031036,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.184326171875,0.886487603187561,0.343254417181015,0.3259175717830658,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286288380622864,0.2784510552883148,0.195754125714302,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601099848747253,0.3134883344173431,0.2979605197906494,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062525391578674,0.2549828290939331,1.1537959575653076,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.493907481431961,1.0,1.0,0.3051831722259521,1.0,-2.655928134918213,2.003814697265625,0.6521134972572327,1.4037092924118042,0.0,0.0,0.0,104.36063385009766,89.0,-4.27428150177002,-0.0,1539.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151490092277527,0.2639960348606109,0.2388382256031036,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.184326171875,0.886487603187561,0.343254417181015,0.3259175717830658,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286288380622864,0.2784510552883148,0.195754125714302,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601099848747253,0.3134883344173431,0.2979605197906494,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062525391578674,0.2549828290939331,1.1537959575653076,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.493907481431961,1.0,1.0,0.3051831722259521,1.0,-2.655928134918213,2.003814697265625,0.6521134972572327,1.4037092924118042,0.0,0.0,0.0,104.36063385009766,89.0,-4.27428150177002,-0.0,1539.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338754177093506,0.2653610110282898,0.2397783100605011,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.909721314907074,0.3455684185028076,0.32779461145401,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.848102867603302,0.2802078425884247,0.1967568844556808,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818241953849792,0.3155462741851806,0.2996016442775726,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243811726570129,0.2554417848587036,1.154429912567139,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898213446140289,1.0,1.0,0.3029893040657043,1.0,-2.663252830505371,2.014760255813598,0.6484924554824829,1.4129376411437988,0.0,0.0,0.0,97.17127990722656,77.0,-7.210843086242676,-0.0,1516.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338754177093506,0.2653610110282898,0.2397783100605011,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17852783203125,0.909721314907074,0.3455684185028076,0.32779461145401,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.848102867603302,0.2802078425884247,0.1967568844556808,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818241953849792,0.3155462741851806,0.2996016442775726,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243811726570129,0.2554417848587036,1.154429912567139,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898213446140289,1.0,1.0,0.3029893040657043,1.0,-2.663252830505371,2.014760255813598,0.6484924554824829,1.4129376411437988,0.0,0.0,0.0,97.17127990722656,77.0,-7.210843086242676,-0.0,1516.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8467010259628296,0.2660451233386993,0.2402215749025344,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17510986328125,0.9270769953727722,0.3467307984828949,0.3287091851234436,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617472052574158,0.2810898423194885,0.1972386687994003,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968135714530945,0.3165770471096039,0.3003939092159271,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364579677581787,0.255677580833435,1.154632568359375,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872227311134338,1.0,1.0,0.3018923699855804,1.0,-2.666659355163574,2.020066738128662,0.6465924978256226,1.41744065284729,0.0,0.0,0.0,92.79961395263672,77.0,-8.345148086547852,-0.0,1501.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626860976219177,0.2667272388935089,0.2406513839960098,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.169677734375,0.9480786323547364,0.3478929102420807,0.3296113610267639,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787025809288025,0.2819717228412628,0.1977110505104065,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.915729820728302,0.317606657743454,0.3011724054813385,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514213562011719,0.2559155523777008,1.154783844947815,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.30303955078125,291.1689453125,1.0,0.4843628108501434,1.0,1.0,0.3000731766223907,1.0,-2.669945001602173,2.0271310806274414,0.6428138017654419,1.4237217903137207,0.0,0.0,0.0,88.06645202636719,65.0,-12.737126350402832,-0.0,1484.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078294038772584,0.2680518329143524,0.2414578348398208,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.9944111704826356,0.3501846492290497,0.3313660025596618,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274351000785828,0.2837064862251282,0.1986208260059356,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685789346694946,0.3196346163749695,0.3026796281337738,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942452073097229,0.2563731670379638,1.1549049615859983,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780623316764831,1.0,1.0,0.2964347898960113,1.0,-2.676072597503662,2.041224718093872,0.6348479390144348,1.4363515377044678,0.0,0.0,0.0,77.85130310058594,68.0,-21.22532844543457,-0.0,1446.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078294038772584,0.2680518329143524,0.2414578348398208,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.9944111704826356,0.3501846492290497,0.3313660025596618,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274351000785828,0.2837064862251282,0.1986208260059356,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685789346694946,0.3196346163749695,0.3026796281337738,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942452073097229,0.2563731670379638,1.1549049615859983,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780623316764831,1.0,1.0,0.2964347898960113,1.0,-2.676072597503662,2.041224718093872,0.6348479390144348,1.4363515377044678,0.0,0.0,0.0,77.85130310058594,68.0,-21.22532844543457,-0.0,1446.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928400456905365,0.2692714333534241,0.242458164691925,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.131591796875,0.9990000128746032,0.3529721796512604,0.3211165368556976,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948962152004242,0.2853521406650543,0.1996918618679046,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986455738544464,0.3215711116790771,0.3044029176235199,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119276404380798,0.2567544281482696,1.1561187505722046,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751186072826385,1.0,1.0,0.2927963733673095,1.0,-2.6697885990142822,2.046752452850342,0.6230362057685852,1.4433197975158691,0.0,0.0,0.0,74.45997619628906,71.0,-27.560714721679688,-0.0,1422.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928400456905365,0.2692714333534241,0.242458164691925,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.131591796875,0.9990000128746032,0.3529721796512604,0.3211165368556976,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948962152004242,0.2853521406650543,0.1996918618679046,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986455738544464,0.3215711116790771,0.3044029176235199,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119276404380798,0.2567544281482696,1.1561187505722046,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751186072826385,1.0,1.0,0.2927963733673095,1.0,-2.6697885990142822,2.046752452850342,0.6230362057685852,1.4433197975158691,0.0,0.0,0.0,74.45997619628906,71.0,-27.560714721679688,-0.0,1422.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376793503761292,0.2704128921031952,0.2434507459402084,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098022460937,0.9990000128746032,0.3565920889377594,0.3142697811126709,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582564830780028,0.2869365215301513,0.2007690966129303,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936294555664062,0.3234419822692871,0.3061314225196838,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.919853150844574,0.2570905387401581,1.1574422121047974,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740824401378631,1.0,1.0,0.289436787366867,1.0,-2.6677067279815674,2.0544378757476807,0.6132690906524658,1.4512977600097656,0.0,0.0,0.0,73.22164916992188,89.0,-29.22945022583008,-0.0,1414.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376793503761292,0.2704128921031952,0.2434507459402084,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098022460937,0.9990000128746032,0.3565920889377594,0.3142697811126709,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582564830780028,0.2869365215301513,0.2007690966129303,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936294555664062,0.3234419822692871,0.3061314225196838,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.919853150844574,0.2570905387401581,1.1574422121047974,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740824401378631,1.0,1.0,0.289436787366867,1.0,-2.6677067279815674,2.0544378757476807,0.6132690906524658,1.4512977600097656,0.0,0.0,0.0,73.22164916992188,89.0,-29.22945022583008,-0.0,1414.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233036041259766,0.2715416550636291,0.2445509582757949,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895690917969,0.9990000128746032,0.3595717251300812,0.3284982740879059,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448831677436828,0.2885222434997558,0.2019397616386413,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833806157112122,0.3253076076507568,0.3079799711704254,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053328633308412,0.2574385702610016,1.1594250202178955,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803641438484192,1.0,1.0,0.2860772013664245,1.0,-2.6921043395996094,2.0805375576019287,0.6115668416023254,1.4714469909667969,0.0,0.0,0.0,76.5114517211914,107.0,-27.42171669006348,-0.0,1462.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233036041259766,0.2715416550636291,0.2445509582757949,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0895690917969,0.9990000128746032,0.3595717251300812,0.3284982740879059,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448831677436828,0.2885222434997558,0.2019397616386413,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833806157112122,0.3253076076507568,0.3079799711704254,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053328633308412,0.2574385702610016,1.1594250202178955,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803641438484192,1.0,1.0,0.2860772013664245,1.0,-2.6921043395996094,2.0805375576019287,0.6115668416023254,1.4714469909667969,0.0,0.0,0.0,76.5114517211914,107.0,-27.42171669006348,-0.0,1462.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087678790092468,0.2720913887023926,0.2451474666595459,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0805969238281,0.9984492659568788,0.3602235317230224,0.3410726189613342,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300877451896667,0.2893056869506836,0.2025649100542068,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711650013923644,0.3262289464473724,0.3089559972286224,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919904828071594,0.2575997412204742,1.1606707572937012,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855105578899383,1.0,1.0,0.2843973934650421,1.0,-2.711543083190918,2.098649024963379,0.6128939986228943,1.4851722717285156,0.0,0.0,0.0,79.86842346191406,107.0,-26.17904281616211,-0.0,1504.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812763094902039,0.2725816667079925,0.2458502948284149,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.9740492105484008,0.3606590628623962,0.3418193161487579,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999416828155518,0.2900325655937195,0.203274980187416,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412469863891602,0.3270928859710693,0.3100461363792419,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651068210601807,0.2576969861984253,1.1624360084533691,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908285140991211,1.0,1.0,0.2833832502365112,1.0,-2.717402935028076,2.105586051940918,0.6118170022964478,1.4910447597503662,0.0,0.0,0.0,86.43968200683594,125.0,-24.1307373046875,-0.0,1543.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376691341400146,0.2735050320625305,0.2472292631864547,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.9203686714172364,0.3619504272937774,0.3434817194938659,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545361757278442,0.2914345562458038,0.2046790122985839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894293904304504,0.3287662863731384,0.3122023344039917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.822763979434967,0.2578223347663879,1.165773868560791,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025234818458557,1.0,1.0,0.2813549637794494,1.0,-2.7293472290039062,2.1194827556610107,0.6098644733428955,1.502198576927185,0.0,0.0,0.0,101.17880249023438,143.0,-21.403234481811523,-0.0,1628.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376691341400146,0.2735050320625305,0.2472292631864547,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.9203686714172364,0.3619504272937774,0.3434817194938659,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545361757278442,0.2914345562458038,0.2046790122985839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894293904304504,0.3287662863731384,0.3122023344039917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.822763979434967,0.2578223347663879,1.165773868560791,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025234818458557,1.0,1.0,0.2813549637794494,1.0,-2.7293472290039062,2.1194827556610107,0.6098644733428955,1.502198576927185,0.0,0.0,0.0,101.17880249023438,143.0,-21.403234481811523,-0.0,1628.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045694231987,0.274362176656723,0.2486027181148529,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0437927246094,0.8800917863845825,0.3635147511959076,0.3455281853675842,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213838934898376,0.2927757203578949,0.2060827314853668,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852806806564331,0.3303743302822113,0.3143540620803833,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880766987800598,0.2578754723072052,1.169045090675354,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150420069694519,1.0,1.0,0.2793266475200653,1.0,-2.741661071777344,2.1336684226989746,0.6079925894737244,1.513569951057434,0.0,0.0,0.0,117.42835998535156,146.0,-20.5749454498291,-0.0,1722.8809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045694231987,0.274362176656723,0.2486027181148529,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0437927246094,0.8800917863845825,0.3635147511959076,0.3455281853675842,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213838934898376,0.2927757203578949,0.2060827314853668,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852806806564331,0.3303743302822113,0.3143540620803833,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880766987800598,0.2578754723072052,1.169045090675354,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150420069694519,1.0,1.0,0.2793266475200653,1.0,-2.741661071777344,2.1336684226989746,0.6079925894737244,1.513569951057434,0.0,0.0,0.0,117.42835998535156,146.0,-20.5749454498291,-0.0,1722.8809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797103524208069,0.2728850841522217,0.2482469081878662,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296325683594,0.8543137311935425,0.3628180623054504,0.3458931446075439,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.79735267162323,0.2917067408561706,0.2061125040054321,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290700912475586,0.3295435905456543,0.3146293461322784,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630569934844971,0.255344957113266,1.1629924774169922,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223920345306396,1.0,1.0,0.2784617245197296,1.0,-2.734787940979004,2.1312835216522217,0.603504478931427,1.5129609107971191,0.0,0.0,0.0,130.6271209716797,134.0,-20.34773063659668,-0.0,1774.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797103524208069,0.2728850841522217,0.2482469081878662,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296325683594,0.8543137311935425,0.3628180623054504,0.3458931446075439,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.79735267162323,0.2917067408561706,0.2061125040054321,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290700912475586,0.3295435905456543,0.3146293461322784,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630569934844971,0.255344957113266,1.1629924774169922,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223920345306396,1.0,1.0,0.2784617245197296,1.0,-2.734787940979004,2.1312835216522217,0.603504478931427,1.5129609107971191,0.0,0.0,0.0,130.6271209716797,134.0,-20.34773063659668,-0.0,1774.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737548351287842,0.2722106277942657,0.2476122677326202,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01568603515625,0.8488203287124634,0.362866997718811,0.3459172546863556,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915341258049011,0.2913327217102051,0.2058419436216354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.823790431022644,0.3293734192848205,0.3144613206386566,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561444044113159,0.2533490657806396,1.154104709625244,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.52225661277771,1.0,1.0,0.2775967717170715,1.0,-2.7228457927703857,2.125260829925537,0.5975849032402039,1.5095566511154177,0.0,0.0,0.0,133.52259826660156,122.0,-19.410171508789062,-0.0,1769.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737548351287842,0.2722106277942657,0.2476122677326202,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01568603515625,0.8488203287124634,0.362866997718811,0.3459172546863556,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915341258049011,0.2913327217102051,0.2058419436216354,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.823790431022644,0.3293734192848205,0.3144613206386566,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561444044113159,0.2533490657806396,1.154104709625244,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.52225661277771,1.0,1.0,0.2775967717170715,1.0,-2.7228457927703857,2.125260829925537,0.5975849032402039,1.5095566511154177,0.0,0.0,0.0,133.52259826660156,122.0,-19.410171508789062,-0.0,1769.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752597332000732,0.2720678150653839,0.2473913580179214,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00933837890625,0.8507162928581238,0.3630797564983368,0.346020370721817,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932395935058594,0.2913273274898529,0.2057674676179886,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254847526550293,0.3294650316238403,0.3144530355930328,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568948864936829,0.2525270581245422,1.1499691009521484,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.520628809928894,1.0,1.0,0.2771643102169037,1.0,-2.7176339626312256,2.122777223587036,0.5948565602302551,1.5082038640975952,0.0,0.0,0.0,132.21804809570312,122.0,-18.531959533691406,-0.0,1755.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788007855415344,0.2720143795013428,0.2472163289785385,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.8547409772872925,0.3633829951286316,0.3461711704730987,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970407605171204,0.2914113402366638,0.2057268619537353,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291435241699219,0.3296443521976471,0.3144885897636413,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595596313476562,0.2518030107021332,1.1460736989974976,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5182990431785583,1.0,1.0,0.2774357497692108,1.0,-2.712916612625122,2.1188502311706543,0.5940662622451782,1.5053044557571411,0.0,0.0,0.0,129.7182159423828,110.0,-14.34052848815918,-0.0,1737.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909743785858154,0.2721267342567444,0.2469845414161682,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025939941406,0.868266224861145,0.3642164468765259,0.3466027677059173,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.809710681438446,0.291808009147644,0.2057418078184127,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413936495780945,0.330226719379425,0.314685046672821,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697587609291077,0.2506183385848999,1.1390440464019775,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122175216674805,1.0,1.0,0.2779786288738251,1.0,-2.704961061477661,2.111795425415039,0.5931655764579773,1.499974250793457,0.0,0.0,0.0,122.24406433105467,98.0,-6.152381896972656,-0.0,1691.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
