time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909743785858154,0.2721267342567444,0.2469845414161682,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025939941406,0.868266224861145,0.3642164468765259,0.3466027677059173,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.809710681438446,0.291808009147644,0.2057418078184127,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413936495780945,0.330226719379425,0.314685046672821,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697587609291077,0.2506183385848999,1.1390440464019775,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122175216674805,1.0,1.0,0.2779786288738251,1.0,-2.704961061477661,2.111795425415039,0.5931655764579773,1.499974250793457,0.0,0.0,0.0,122.24406433105467,98.0,-6.152381896972656,-0.0,1691.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091912269592285,0.2724464833736419,0.2468806058168411,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.8887630105018616,0.3652717471122741,0.3471811711788177,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272578716278076,0.2924345135688782,0.2058698832988739,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.860105574131012,0.3310322761535644,0.3150282800197601,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860761284828186,0.2497156113386154,1.132969856262207,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049800276756287,1.0,1.0,0.2785215079784393,1.0,-2.698796510696411,2.106003999710083,0.5927926898002625,1.495511531829834,0.0,0.0,0.0,112.71621704101562,86.0,-1.3955711126327517,-0.0,1638.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091912269592285,0.2724464833736419,0.2468806058168411,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.8887630105018616,0.3652717471122741,0.3471811711788177,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272578716278076,0.2924345135688782,0.2058698832988739,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.860105574131012,0.3310322761535644,0.3150282800197601,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860761284828186,0.2497156113386154,1.132969856262207,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049800276756287,1.0,1.0,0.2785215079784393,1.0,-2.698796510696411,2.106003999710083,0.5927926898002625,1.495511531829834,0.0,0.0,0.0,112.71621704101562,86.0,-1.3955711126327517,-0.0,1638.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320559859275818,0.2729100286960602,0.2468719631433487,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00616455078125,0.9177528023719788,0.3664842247962951,0.3478728532791137,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508836030960083,0.2932297885417938,0.20608951151371,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.886505663394928,0.331998735666275,0.3154882788658142,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088842034339905,0.2490289360284805,1.1277048587799072,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971165359020233,1.0,1.0,0.279516339302063,1.0,-2.694105863571167,2.1000688076019287,0.5940370559692383,1.490583896636963,0.0,0.0,0.0,102.05611419677734,74.0,3.68337655067444,-0.0,1582.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320559859275818,0.2729100286960602,0.2468719631433487,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00616455078125,0.9177528023719788,0.3664842247962951,0.3478728532791137,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508836030960083,0.2932297885417938,0.20608951151371,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.886505663394928,0.331998735666275,0.3154882788658142,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088842034339905,0.2490289360284805,1.1277048587799072,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971165359020233,1.0,1.0,0.279516339302063,1.0,-2.694105863571167,2.1000688076019287,0.5940370559692383,1.490583896636963,0.0,0.0,0.0,102.05611419677734,74.0,3.68337655067444,-0.0,1582.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.863417387008667,0.2734878659248352,0.2469467967748642,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118713378906,0.9594292044639589,0.3678204417228699,0.3486619889736175,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846200108528137,0.2941615581512451,0.2063899785280227,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245977997779846,0.3330926895141601,0.3160492777824402,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377034664154053,0.2485167831182479,1.123140573501587,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889194369316101,1.0,1.0,0.2805111408233642,1.0,-2.6906931400299072,2.0949947834014893,0.5956982374191284,1.4862350225448608,0.0,0.0,0.0,90.76239013671876,62.0,6.885290145874023,-0.0,1525.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.863417387008667,0.2734878659248352,0.2469467967748642,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118713378906,0.9594292044639589,0.3678204417228699,0.3486619889736175,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846200108528137,0.2941615581512451,0.2063899785280227,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245977997779846,0.3330926895141601,0.3160492777824402,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377034664154053,0.2485167831182479,1.123140573501587,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889194369316101,1.0,1.0,0.2805111408233642,1.0,-2.6906931400299072,2.0949947834014893,0.5956982374191284,1.4862350225448608,0.0,0.0,0.0,90.76239013671876,62.0,6.885290145874023,-0.0,1525.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845434784889221,0.273810476064682,0.2470107823610305,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01513671875,0.9821003079414368,0.3685248792171478,0.3490871489048004,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069351553916932,0.2946686446666717,0.2065662741661071,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505710005760192,0.3336773812770843,0.3163617849349975,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.856560468673706,0.2483139038085937,1.1210825443267822,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847500622272491,1.0,1.0,0.2810085713863373,1.0,-2.68939471244812,2.0927445888519287,0.5966500043869019,1.4842575788497925,0.0,0.0,0.0,84.97438049316406,62.0,7.935702323913574,-0.0,1497.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079810380935668,0.274143636226654,0.2471104115247726,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.9990000128746032,0.369262158870697,0.3468891978263855,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337878823280334,0.295190691947937,0.2067734152078628,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.975612461566925,0.3342748582363128,0.3167139589786529,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.877876341342926,0.248132586479187,1.119253635406494,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804164171218872,1.0,1.0,0.2812694013118744,1.0,-2.685388803482056,2.089146614074707,0.5962421894073486,1.4819215536117554,0.0,0.0,0.0,79.62129974365234,65.0,7.762650012969971,-0.0,1467.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262704253196716,0.2747865319252014,0.2475735396146774,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203552246094,0.9990000128746032,0.3719714283943176,0.329829603433609,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528443217277528,0.2962301671504974,0.2074047476053238,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907448291778564,0.3354607224464416,0.317707359790802,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925555348396301,0.2477914094924926,1.1170933246612549,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752533733844757,1.0,1.0,0.2817910611629486,1.0,-2.6647720336914062,2.073352813720703,0.5914192795753479,1.4704725742340088,0.0,0.0,0.0,75.79296875,83.0,4.245923042297363,-0.0,1422.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262704253196716,0.2747865319252014,0.2475735396146774,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203552246094,0.9990000128746032,0.3719714283943176,0.329829603433609,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528443217277528,0.2962301671504974,0.2074047476053238,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907448291778564,0.3354607224464416,0.317707359790802,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925555348396301,0.2477914094924926,1.1170933246612549,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752533733844757,1.0,1.0,0.2817910611629486,1.0,-2.6647720336914062,2.073352813720703,0.5914192795753479,1.4704725742340088,0.0,0.0,0.0,75.79296875,83.0,4.245923042297363,-0.0,1422.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920335054397583,0.2754939198493957,0.2482322007417678,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.9990000128746032,0.3749254047870636,0.3362224400043487,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474774599075316,0.2973604798316955,0.208206370472908,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986630082130432,0.3367316722869873,0.3189254999160766,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864614367485046,0.247581735253334,1.116213083267212,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782716929912567,1.0,1.0,0.2823127210140228,1.0,-2.674578666687012,2.078871250152588,0.5957075357437134,1.473335862159729,0.0,0.0,0.0,77.25436401367188,101.0,6.864027976989746,-0.0,1441.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920335054397583,0.2754939198493957,0.2482322007417678,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.9990000128746032,0.3749254047870636,0.3362224400043487,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474774599075316,0.2973604798316955,0.208206370472908,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.986630082130432,0.3367316722869873,0.3189254999160766,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864614367485046,0.247581735253334,1.116213083267212,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782716929912567,1.0,1.0,0.2823127210140228,1.0,-2.674578666687012,2.078871250152588,0.5957075357437134,1.473335862159729,0.0,0.0,0.0,77.25436401367188,101.0,6.864027976989746,-0.0,1441.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948904871940613,0.2762243151664734,0.2490841299295425,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0315856933594,0.9944343566894532,0.3759946227073669,0.3562783896923065,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200287461280824,0.2985361218452453,0.2091745436191558,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635251760482788,0.3380430340766907,0.320363849401474,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626362681388855,0.247430607676506,1.1165026426315308,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870137274265289,1.0,1.0,0.2824036180973053,1.0,-2.704246997833252,2.099318265914917,0.6049286723136902,1.4872040748596191,0.0,0.0,0.0,83.62149810791016,119.0,8.846786499023438,-0.0,1511.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948904871940613,0.2762243151664734,0.2490841299295425,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0315856933594,0.9944343566894532,0.3759946227073669,0.3562783896923065,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200287461280824,0.2985361218452453,0.2091745436191558,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635251760482788,0.3380430340766907,0.320363849401474,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626362681388855,0.247430607676506,1.1165026426315308,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870137274265289,1.0,1.0,0.2824036180973053,1.0,-2.704246997833252,2.099318265914917,0.6049286723136902,1.4872040748596191,0.0,0.0,0.0,83.62149810791016,119.0,8.846786499023438,-0.0,1511.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485680222511292,0.2768377661705017,0.2501732110977173,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354309082031,0.9449775218963624,0.3765893876552582,0.3572880029678345,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705850839614868,0.2996152639389038,0.2103416919708252,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081276059150696,0.3392554819583893,0.3220690488815307,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194549083709717,0.2471736222505569,1.1180390119552612,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975213706493377,1.0,1.0,0.2824944853782654,1.0,-2.710777759552002,2.103626012802124,0.6071516275405884,1.490119695663452,0.0,0.0,0.0,97.56116485595705,137.0,5.5877227783203125,-0.0,1585.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485680222511292,0.2768377661705017,0.2501732110977173,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354309082031,0.9449775218963624,0.3765893876552582,0.3572880029678345,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705850839614868,0.2996152639389038,0.2103416919708252,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081276059150696,0.3392554819583893,0.3220690488815307,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194549083709717,0.2471736222505569,1.1180390119552612,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975213706493377,1.0,1.0,0.2824944853782654,1.0,-2.710777759552002,2.103626012802124,0.6071516275405884,1.490119695663452,0.0,0.0,0.0,97.56116485595705,137.0,5.5877227783203125,-0.0,1585.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.830448567867279,0.277123749256134,0.2507152855396271,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.03668212890625,0.920230269432068,0.3770667314529419,0.3579858839511871,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513073921203613,0.3001406192779541,0.210928276181221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870012164115906,0.3398464620113373,0.322924941778183,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007919788360596,0.2470304816961288,1.1188195943832395,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032668709754944,1.0,1.0,0.2825399339199066,1.0,-2.714938879013061,2.106412172317505,0.6085266470909119,1.4919589757919312,0.0,0.0,0.0,105.18446350097656,137.0,4.676898956298828,-0.0,1626.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143724203109741,0.2773972451686859,0.2512587308883667,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0373229980469,0.8994714021682739,0.3776060044765472,0.3587723076343536,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347824811935425,0.3006568551063537,0.2115184664726257,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685653805732727,0.3404272794723511,0.3237848281860351,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834416031837463,0.2468787282705307,1.1196242570877075,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092129707336426,1.0,1.0,0.2823227047920227,1.0,-2.719246387481689,2.109971046447754,0.6092752814292908,1.494537353515625,0.0,0.0,0.0,113.1594467163086,140.0,2.935548782348633,-0.0,1669.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948134541511536,0.2779121398925781,0.2521219551563263,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364074707031,0.8777382969856262,0.3787818551063537,0.3602645993232727,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165314197540283,0.3016639351844787,0.212530642747879,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485531210899353,0.3415581285953522,0.3252727687358856,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638183236122131,0.246551513671875,1.1201614141464231,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168651342391968,1.0,1.0,0.2818882763385772,1.0,-2.7257299423217773,2.1156883239746094,0.6100414991378784,1.4988126754760742,0.0,0.0,0.0,123.92888641357422,128.0,-0.2497057616710662,-0.0,1729.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948134541511536,0.2779121398925781,0.2521219551563263,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364074707031,0.8777382969856262,0.3787818551063537,0.3602645993232727,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165314197540283,0.3016639351844787,0.212530642747879,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485531210899353,0.3415581285953522,0.3252727687358856,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638183236122131,0.246551513671875,1.1201614141464231,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168651342391968,1.0,1.0,0.2818882763385772,1.0,-2.7257299423217773,2.1156883239746094,0.6100414991378784,1.4988126754760742,0.0,0.0,0.0,123.92888641357422,128.0,-0.2497057616710662,-0.0,1729.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927452921867371,0.2784269452095032,0.2526332139968872,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.034423828125,0.8758837580680847,0.3800345063209533,0.3614833056926727,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149378895759583,0.3026714920997619,0.2132712304592132,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468672633171082,0.3426781594753265,0.3263835310935974,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611203789710999,0.2462241500616073,1.1189547777175903,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177786946296692,1.0,1.0,0.2814538478851318,1.0,-2.7285876274108887,2.118871688842773,0.6097158789634705,1.5013771057128906,0.0,0.0,0.0,125.49114990234376,116.0,-2.258342981338501,-0.0,1740.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927452921867371,0.2784269452095032,0.2526332139968872,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.034423828125,0.8758837580680847,0.3800345063209533,0.3614833056926727,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149378895759583,0.3026714920997619,0.2132712304592132,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468672633171082,0.3426781594753265,0.3263835310935974,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611203789710999,0.2462241500616073,1.1189547777175903,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177786946296692,1.0,1.0,0.2814538478851318,1.0,-2.7285876274108887,2.118871688842773,0.6097158789634705,1.5013771057128906,0.0,0.0,0.0,125.49114990234376,116.0,-2.258342981338501,-0.0,1740.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007113933563232,0.2789817750453949,0.2529639899730682,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0318298339844,0.8850990533828735,0.3813466727733612,0.3625400066375732,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228355050086975,0.3037156164646148,0.2138691246509552,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.855276346206665,0.3438211679458618,0.3272885382175445,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677069306373596,0.2459338456392288,1.116830348968506,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149967670440674,1.0,1.0,0.2810738384723663,1.0,-2.729509353637696,2.1205620765686035,0.6089473962783813,1.502849578857422,0.0,0.0,0.0,121.3812026977539,104.0,-3.2472493648529053,-0.0,1723.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007113933563232,0.2789817750453949,0.2529639899730682,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0318298339844,0.8850990533828735,0.3813466727733612,0.3625400066375732,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228355050086975,0.3037156164646148,0.2138691246509552,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.855276346206665,0.3438211679458618,0.3272885382175445,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677069306373596,0.2459338456392288,1.116830348968506,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149967670440674,1.0,1.0,0.2810738384723663,1.0,-2.729509353637696,2.1205620765686035,0.6089473962783813,1.502849578857422,0.0,0.0,0.0,121.3812026977539,104.0,-3.2472493648529053,-0.0,1723.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154140710830688,0.2795825898647308,0.2532150745391845,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.9023757576942444,0.3827057480812073,0.3635165989398956,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373439311981201,0.3048050999641418,0.2144039720296859,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713310956954956,0.344996839761734,0.328095942735672,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811684608459473,0.2456933706998825,1.1143171787261963,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100091099739075,1.0,1.0,0.2806937992572784,1.0,-2.729578018188477,2.1216514110565186,0.6079265475273132,1.5039039850234983,0.0,0.0,0.0,114.02005004882812,92.0,-3.762328386306762,-0.0,1689.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154140710830688,0.2795825898647308,0.2532150745391845,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.9023757576942444,0.3827057480812073,0.3635165989398956,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373439311981201,0.3048050999641418,0.2144039720296859,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713310956954956,0.344996839761734,0.328095942735672,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811684608459473,0.2456933706998825,1.1143171787261963,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100091099739075,1.0,1.0,0.2806937992572784,1.0,-2.729578018188477,2.1216514110565186,0.6079265475273132,1.5039039850234983,0.0,0.0,0.0,114.02005004882812,92.0,-3.762328386306762,-0.0,1689.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246551752090454,0.2798990607261657,0.2533265948295593,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0275573730469,0.9145068526268004,0.3833996653556824,0.3639889061450958,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.847115159034729,0.3053666651248932,0.2146608233451843,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822143077850342,0.3455971479415893,0.3284810781478882,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903886437416077,0.2455925941467285,1.1130033731460571,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069856643676758,1.0,1.0,0.2805037796497345,1.0,-2.7294723987579346,2.122098207473755,0.6073740720748901,1.504362940788269,0.0,0.0,0.0,109.5650634765625,92.0,-3.9129116535186768,-0.0,1668.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354195356369019,0.280225396156311,0.2534340322017669,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0263977050781,0.9296870231628418,0.3841020762920379,0.3644556701183319,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588577508926392,0.3059390485286712,0.2149150371551513,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951267600059509,0.3462055027484894,0.3288600146770477,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013327121734619,0.2455044537782669,1.1116809844970703,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037205219268799,1.0,1.0,0.2804572582244873,1.0,-2.729334115982056,2.12215518951416,0.6071789264678955,1.5044399499893188,0.0,0.0,0.0,104.76140594482422,80.0,-3.3628809452056885,-0.0,1645.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637150526046753,0.2809112966060638,0.2536495625972748,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02520751953125,0.966389298439026,0.3855352103710174,0.3653853237628937,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889816403388977,0.3071199655532837,0.2154259532690048,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304813146591188,0.3474503457546234,0.3296135365962982,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277528285980225,0.2453692555427551,1.1090754270553589,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966635704040527,1.0,1.0,0.2803642153739929,1.0,-2.729098558425904,2.1222474575042725,0.6068509817123413,1.5045615434646606,0.0,0.0,0.0,94.39838409423828,68.0,-2.132876396179199,-0.0,1597.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637150526046753,0.2809112966060638,0.2536495625972748,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02520751953125,0.966389298439026,0.3855352103710174,0.3653853237628937,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889816403388977,0.3071199655532837,0.2154259532690048,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304813146591188,0.3474503457546234,0.3296135365962982,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277528285980225,0.2453692555427551,1.1090754270553589,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966635704040527,1.0,1.0,0.2803642153739929,1.0,-2.729098558425904,2.1222474575042725,0.6068509817123413,1.5045615434646606,0.0,0.0,0.0,94.39838409423828,68.0,-2.132876396179199,-0.0,1597.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025360345840454,0.2816270887851715,0.2539029121398926,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.9990000128746032,0.3870367109775543,0.3625478744506836,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.933568835258484,0.3083360493183136,0.2159696221351623,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750640988349916,0.3487203121185303,0.3304018378257751,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.86171954870224,0.2452761083841323,1.1067107915878296,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889558553695678,1.0,1.0,0.2802711725234985,1.0,-2.725213050842285,2.119737386703491,0.6054757833480835,1.5032378435134888,0.0,0.0,0.0,83.99420166015625,71.0,-1.4952654838562012,-0.0,1542.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025360345840454,0.2816270887851715,0.2539029121398926,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.9990000128746032,0.3870367109775543,0.3625478744506836,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.933568835258484,0.3083360493183136,0.2159696221351623,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750640988349916,0.3487203121185303,0.3304018378257751,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.86171954870224,0.2452761083841323,1.1067107915878296,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889558553695678,1.0,1.0,0.2802711725234985,1.0,-2.725213050842285,2.119737386703491,0.6054757833480835,1.5032378435134888,0.0,0.0,0.0,83.99420166015625,71.0,-1.4952654838562012,-0.0,1542.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.917801320552826,0.2823159396648407,0.2544131278991699,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221862792969,0.9990000128746032,0.389771431684494,0.3470661342144012,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504053592681884,0.3095364868640899,0.2167195230722427,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884766936302184,0.3499676287174225,0.3314619958400726,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741238117218018,0.245180070400238,1.1057132482528689,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844553172588348,1.0,1.0,0.280335783958435,1.0,-2.7077481746673584,2.1073694229125977,0.6003785133361816,1.4945499897003174,0.0,0.0,0.0,80.42122650146484,89.0,-2.5408811569213867,-0.0,1502.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.917801320552826,0.2823159396648407,0.2544131278991699,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221862792969,0.9990000128746032,0.389771431684494,0.3470661342144012,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504053592681884,0.3095364868640899,0.2167195230722427,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884766936302184,0.3499676287174225,0.3314619958400726,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741238117218018,0.245180070400238,1.1057132482528689,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844553172588348,1.0,1.0,0.280335783958435,1.0,-2.7077481746673584,2.1073694229125977,0.6003785133361816,1.4945499897003174,0.0,0.0,0.0,80.42122650146484,89.0,-2.5408811569213867,-0.0,1502.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116128087043762,0.2830625176429748,0.2551162838935852,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02276611328125,0.9990000128746032,0.3926303684711456,0.3542850613594055,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446195363998412,0.3108117282390594,0.217630535364151,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838712811470032,0.3512842357158661,0.3327344954013824,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681309819221497,0.2451824396848678,1.1058560609817505,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879944026470184,1.0,1.0,0.2804004251956939,1.0,-2.7200279235839844,2.115856170654297,0.6041716933250427,1.4998420476913452,0.0,0.0,0.0,82.19313049316406,107.0,1.2049020528793335,-0.0,1527.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
