time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116128087043762,0.2830625176429748,0.2551162838935852,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02276611328125,0.9990000128746032,0.3926303684711456,0.3542850613594055,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446195363998412,0.3108117282390594,0.217630535364151,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838712811470032,0.3512842357158661,0.3327344954013824,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681309819221497,0.2451824396848678,1.1058560609817505,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879944026470184,1.0,1.0,0.2804004251956939,1.0,-2.7200279235839844,2.115856170654297,0.6041716933250427,1.4998420476913452,0.0,0.0,0.0,82.19313049316406,107.0,1.2049020528793335,-0.0,1527.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025245904922484,0.2834480404853821,0.2555333077907562,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248107910156,0.9990000128746032,0.3933821320533752,0.3648893535137176,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348606467247008,0.3114680051803589,0.2181414514780044,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758901000022888,0.3519594967365265,0.3334439098834991,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597877621650696,0.2452047169208526,1.106308102607727,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920279383659363,1.0,1.0,0.2804327309131622,1.0,-2.7352724075317383,2.1264631748199463,0.6088090538978577,1.5069122314453125,0.0,0.0,0.0,84.77395629882812,107.0,3.621708393096924,-0.0,1561.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861210346221924,0.2838195562362671,0.2560316622257232,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.028076171875,0.99180006980896,0.3936118185520172,0.3730040192604065,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159314632415771,0.3121139109134674,0.2187183499336242,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589244723320008,0.3526234626770019,0.3342416882514953,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.844723641872406,0.2452128827571869,1.1071761846542358,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969417750835418,1.0,1.0,0.2804933488368988,1.0,-2.7479281425476074,2.13510537147522,0.6128226518630981,1.5131783485412598,0.0,0.0,0.0,89.42188262939453,125.0,5.791123867034912,-0.0,1601.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452510833740234,0.2844785451889038,0.2571471631526947,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03106689453125,0.947144329547882,0.3942684233188629,0.3740518391132355,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720589280128479,0.3133333921432495,0.2199725806713104,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.90896475315094,0.3538781106472015,0.3359721899032593,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069870471954346,0.2451427727937698,1.1094911098480225,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076336860656738,1.0,1.0,0.2806145548820495,1.0,-2.757312536239624,2.1413679122924805,0.6159444451332092,1.5171607732772827,0.0,0.0,0.0,103.3018035888672,143.0,4.3031439781188965,-0.0,1679.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452510833740234,0.2844785451889038,0.2571471631526947,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03106689453125,0.947144329547882,0.3942684233188629,0.3740518391132355,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720589280128479,0.3133333921432495,0.2199725806713104,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.90896475315094,0.3538781106472015,0.3359721899032593,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069870471954346,0.2451427727937698,1.1094911098480225,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076336860656738,1.0,1.0,0.2806145548820495,1.0,-2.757312536239624,2.1413679122924805,0.6159444451332092,1.5171607732772827,0.0,0.0,0.0,103.3018035888672,143.0,4.3031439781188965,-0.0,1679.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134176135063171,0.2850905656814575,0.2582800090312958,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.03369140625,0.9039888381958008,0.3953167200088501,0.375572144985199,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383883833885193,0.3145185708999634,0.2212499231100082,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717675805091858,0.3550958633422851,0.3377319276332855,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473777770996,0.2450306862592697,1.1119086742401123,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193787217140198,1.0,1.0,0.2807357609272003,1.0,-2.7670557498931885,2.147859573364258,0.6191959977149963,1.5214427709579468,0.0,0.0,0.0,119.03572082519533,146.0,3.896564245223999,-0.0,1768.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134176135063171,0.2850905656814575,0.2582800090312958,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.03369140625,0.9039888381958008,0.3953167200088501,0.375572144985199,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383883833885193,0.3145185708999634,0.2212499231100082,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717675805091858,0.3550958633422851,0.3377319276332855,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473777770996,0.2450306862592697,1.1119086742401123,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193787217140198,1.0,1.0,0.2807357609272003,1.0,-2.7670557498931885,2.147859573364258,0.6191959977149963,1.5214427709579468,0.0,0.0,0.0,119.03572082519533,146.0,3.896564245223999,-0.0,1768.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950629591941833,0.2856736183166504,0.2591995298862457,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345458984375,0.8833989500999451,0.396525502204895,0.3770932853221893,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821290910243988,0.3156814873218536,0.2223671823740005,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527689576148987,0.3562853634357452,0.3392704427242279,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555939555168152,0.2448907792568206,1.113272190093994,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270763039588928,1.0,1.0,0.2804287672042846,1.0,-2.7748219966888428,2.154108047485352,0.6207140684127808,1.5259641408920288,0.0,0.0,0.0,129.8282470703125,149.0,1.4915729761123655,-0.0,1831.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950629591941833,0.2856736183166504,0.2591995298862457,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345458984375,0.8833989500999451,0.396525502204895,0.3770932853221893,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821290910243988,0.3156814873218536,0.2223671823740005,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527689576148987,0.3562853634357452,0.3392704427242279,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555939555168152,0.2448907792568206,1.113272190093994,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270763039588928,1.0,1.0,0.2804287672042846,1.0,-2.7748219966888428,2.154108047485352,0.6207140684127808,1.5259641408920288,0.0,0.0,0.0,129.8282470703125,149.0,1.4915729761123655,-0.0,1831.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839751243591309,0.2862530648708343,0.2599902153015136,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0340270996094,0.8714677691459656,0.3978055715560913,0.3785697817802429,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110477328300476,0.3168431520462036,0.2233863025903701,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419473171234131,0.357464462518692,0.3406679332256317,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451629042625427,0.2447462379932403,1.1139873266220093,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532662034034729,1.0,1.0,0.280121773481369,1.0,-2.781311511993408,2.15950608253479,0.6218053698539734,1.529899835586548,0.0,0.0,0.0,137.35227966308594,137.0,-0.1615135073661804,-0.0,1877.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839751243591309,0.2862530648708343,0.2599902153015136,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0340270996094,0.8714677691459656,0.3978055715560913,0.3785697817802429,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110477328300476,0.3168431520462036,0.2233863025903701,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419473171234131,0.357464462518692,0.3406679332256317,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451629042625427,0.2447462379932403,1.1139873266220093,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532662034034729,1.0,1.0,0.280121773481369,1.0,-2.781311511993408,2.15950608253479,0.6218053698539734,1.529899835586548,0.0,0.0,0.0,137.35227966308594,137.0,-0.1615135073661804,-0.0,1877.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833831310272217,0.2865459024906158,0.260271668434143,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0335998535156,0.8709929585456848,0.3984598517417907,0.3792028427124023,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106746673583984,0.31742724776268,0.2238077074289322,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.841521143913269,0.3580533862113952,0.3412439227104187,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.744344174861908,0.2446760386228561,1.113774061203003,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330179333686829,1.0,1.0,0.27996826171875,1.0,-2.783355712890625,2.16136121749878,0.6219945549964905,1.5313217639923096,0.0,0.0,0.0,137.99989318847656,137.0,-0.7469263672828674,-0.0,1883.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853409051895142,0.2868490219116211,0.2604961693286896,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.03289794921875,0.8733288645744324,0.3991253674030304,0.3797787725925445,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128172755241394,0.3180204927921295,0.2241842746734619,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436383605003357,0.3586481213569641,0.3417563140392303,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457516193389893,0.2446139901876449,1.113268256187439,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324026942253113,1.0,1.0,0.2798037827014923,1.0,-2.7847788333892822,2.1628127098083496,0.6219662427902222,1.5324584245681765,0.0,0.0,0.0,136.93960571289062,125.0,-1.3572607040405271,-0.0,1880.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945332527160645,0.2874906659126282,0.2608560025691986,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0310974121094,0.8838706612586975,0.4004884958267212,0.380835622549057,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220257759094238,0.3192400634288788,0.2248661518096923,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532321453094482,0.3598610162734985,0.3426753580570221,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532356977462769,0.2445225268602371,1.1117926836013794,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.529041051864624,1.0,1.0,0.2794747948646545,1.0,-2.786633253097534,2.1650257110595703,0.6216074824333191,1.5342586040496826,0.0,0.0,0.0,131.59185791015625,113.0,-2.247826337814331,-0.0,1858.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945332527160645,0.2874906659126282,0.2608560025691986,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0310974121094,0.8838706612586975,0.4004884958267212,0.380835622549057,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220257759094238,0.3192400634288788,0.2248661518096923,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532321453094482,0.3598610162734985,0.3426753580570221,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532356977462769,0.2445225268602371,1.1117926836013794,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.529041051864624,1.0,1.0,0.2794747948646545,1.0,-2.786633253097534,2.1650257110595703,0.6216074824333191,1.5342586040496826,0.0,0.0,0.0,131.59185791015625,113.0,-2.247826337814331,-0.0,1858.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094532489776611,0.2881781458854675,0.2611546814441681,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.901017129421234,0.4018895626068115,0.3818212747573852,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365424871444702,0.3205049335956573,0.2254995107650756,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691152334213257,0.3611070811748504,0.3435170352458954,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661706805229187,0.2444789409637451,1.1100136041641235,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.5238469839096069,1.0,1.0,0.2791458368301391,1.0,-2.787811756134033,2.1667659282684326,0.6210458874702454,1.5357351303100586,0.0,0.0,0.0,123.47499084472656,101.0,-2.736684083938598,-0.0,1821.2825927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094532489776611,0.2881781458854675,0.2611546814441681,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0290222167969,0.901017129421234,0.4018895626068115,0.3818212747573852,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365424871444702,0.3205049335956573,0.2254995107650756,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691152334213257,0.3611070811748504,0.3435170352458954,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661706805229187,0.2444789409637451,1.1100136041641235,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.5238469839096069,1.0,1.0,0.2791458368301391,1.0,-2.787811756134033,2.1667659282684326,0.6210458874702454,1.5357351303100586,0.0,0.0,0.0,123.47499084472656,101.0,-2.736684083938598,-0.0,1821.2825927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431921005249023,0.2934411168098449,0.2643861770629883,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.03564453125,0.9456787705421448,0.4079848527908325,0.385944128036499,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727795481681824,0.3264835476875305,0.2284665256738662,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084251523017884,0.3670949041843414,0.3475265800952911,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.800898015499115,0.2495277971029281,1.124306082725525,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194879174232483,1.0,1.0,0.2790003418922424,1.0,-2.822171211242676,2.1913535594940186,0.6308177709579468,1.5521571636199951,0.0,0.0,0.0,109.5831527709961,89.0,8.522175788879395,-0.0,1808.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431921005249023,0.2934411168098449,0.2643861770629883,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.03564453125,0.9456787705421448,0.4079848527908325,0.385944128036499,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727795481681824,0.3264835476875305,0.2284665256738662,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084251523017884,0.3670949041843414,0.3475265800952911,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.800898015499115,0.2495277971029281,1.124306082725525,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194879174232483,1.0,1.0,0.2790003418922424,1.0,-2.822171211242676,2.1913535594940186,0.6308177709579468,1.5521571636199951,0.0,0.0,0.0,109.5831527709961,89.0,8.522175788879395,-0.0,1808.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885443210601807,0.2970933020114898,0.2674105763435364,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472412109375,0.9941652417182922,0.4127233922481537,0.3900885581970215,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234227538108826,0.3311142027378082,0.2314573973417282,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963954746723175,0.3717585206031799,0.3516020178794861,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432166576385498,0.2535904347896576,1.1407662630081177,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159353017807007,1.0,1.0,0.2788548767566681,1.0,-2.859048843383789,2.217616081237793,0.6414328217506409,1.5703144073486328,0.0,0.0,0.0,96.43370056152344,92.0,13.36341667175293,-0.0,1801.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885443210601807,0.2970933020114898,0.2674105763435364,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472412109375,0.9941652417182922,0.4127233922481537,0.3900885581970215,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234227538108826,0.3311142027378082,0.2314573973417282,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963954746723175,0.3717585206031799,0.3516020178794861,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432166576385498,0.2535904347896576,1.1407662630081177,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159353017807007,1.0,1.0,0.2788548767566681,1.0,-2.859048843383789,2.217616081237793,0.6414328217506409,1.5703144073486328,0.0,0.0,0.0,96.43370056152344,92.0,13.36341667175293,-0.0,1801.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010427594184875,0.2985428869724273,0.2686998844146728,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.9990000128746032,0.414891630411148,0.3855299949645996,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385159611701964,0.3331025838851928,0.2328249961137771,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768772721290588,0.3737578094005584,0.3534643352031708,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548212051391602,0.25531867146492,1.1483948230743408,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157094597816467,1.0,1.0,0.2787821292877197,1.0,-2.8681905269622803,2.224195957183838,0.6439946293830872,1.5751546621322632,0.0,0.0,0.0,93.83845520019533,92.0,13.011521339416504,-0.0,1803.4144287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078139662742616,0.29982590675354,0.2698684334754944,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.9990000128746032,0.4173566401004791,0.3790403604507446,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465590119361876,0.3349378108978271,0.2341125756502151,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832606315612792,0.3755996823310852,0.355214387178421,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613359332084656,0.2568849325180053,1.1554977893829346,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158599019050598,1.0,1.0,0.2783356308937073,1.0,-2.874007225036621,2.229482412338257,0.6445248126983643,1.57912015914917,0.0,0.0,0.0,92.7318878173828,95.0,9.35074520111084,-0.0,1807.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917240560054779,0.3020752966403961,0.2719118893146515,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559997558594,0.9990000128746032,0.4226498007774353,0.3715285062789917,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570009112358092,0.3382958769798279,0.2364713996648788,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911362528800964,0.3789596855640411,0.3584105372428894,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702477812767029,0.2596572637557983,1.1681342124938965,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.517472505569458,1.0,1.0,0.27744260430336,1.0,-2.889295816421509,2.242766857147217,0.6465288996696472,1.5889805555343628,0.0,0.0,0.0,91.80685424804688,113.0,3.98712968826294,-0.0,1826.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917240560054779,0.3020752966403961,0.2719118893146515,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559997558594,0.9990000128746032,0.4226498007774353,0.3715285062789917,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570009112358092,0.3382958769798279,0.2364713996648788,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911362528800964,0.3789596855640411,0.3584105372428894,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702477812767029,0.2596572637557983,1.1681342124938965,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.517472505569458,1.0,1.0,0.27744260430336,1.0,-2.889295816421509,2.242766857147217,0.6465288996696472,1.5889805555343628,0.0,0.0,0.0,91.80685424804688,113.0,3.98712968826294,-0.0,1826.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077793955802916,0.3041039407253265,0.2738597691059112,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.9990000128746032,0.4271521866321563,0.3846866190433502,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948255717754364,0.341409295797348,0.2387441992759704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840202927589417,0.3820640444755554,0.361478328704834,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630731701850891,0.2621024250984192,1.1798720359802246,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260034203529358,1.0,1.0,0.2765496075153351,1.0,-2.927947759628296,2.272552013397217,0.6553957462310791,1.6097854375839231,0.0,0.0,0.0,95.93475341796876,131.0,3.350879669189453,-0.0,1909.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077793955802916,0.3041039407253265,0.2738597691059112,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.9990000128746032,0.4271521866321563,0.3846866190433502,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948255717754364,0.341409295797348,0.2387441992759704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840202927589417,0.3820640444755554,0.361478328704834,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630731701850891,0.2621024250984192,1.1798720359802246,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260034203529358,1.0,1.0,0.2765496075153351,1.0,-2.927947759628296,2.272552013397217,0.6553957462310791,1.6097854375839231,0.0,0.0,0.0,95.93475341796876,131.0,3.350879669189453,-0.0,1909.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823865652084351,0.3059676885604858,0.2758583426475525,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592956542969,0.9915910363197328,0.42933389544487,0.4065596461296081,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195282459259032,0.3443238139152527,0.2410334348678589,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588857293128968,0.3849647641181946,0.3645625710487366,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410578370094299,0.2642499208450317,1.1912930011749268,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.53879714012146,1.0,1.0,0.275290846824646,1.0,-2.9759998321533203,2.3099350929260254,0.6660647392272949,1.6369308233261108,0.0,0.0,0.0,105.5896987915039,149.0,2.1760025024414062,-0.0,2038.6898193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823865652084351,0.3059676885604858,0.2758583426475525,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592956542969,0.9915910363197328,0.42933389544487,0.4065596461296081,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195282459259032,0.3443238139152527,0.2410334348678589,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588857293128968,0.3849647641181946,0.3645625710487366,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410578370094299,0.2642499208450317,1.1912930011749268,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.53879714012146,1.0,1.0,0.275290846824646,1.0,-2.9759998321533203,2.3099350929260254,0.6660647392272949,1.6369308233261108,0.0,0.0,0.0,105.5896987915039,149.0,2.1760025024414062,-0.0,2038.6898193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451491594314575,0.3076013028621673,0.277923047542572,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05572509765625,0.9508486986160278,0.4311037063598633,0.4087126553058624,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788526654243469,0.3469782173633575,0.2433524578809738,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913076102733612,0.3876058757305145,0.3676870167255401,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076314926147461,0.2660349011421203,1.2024357318878174,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522499084472656,1.0,1.0,0.2740320563316345,1.0,-3.0018625259399414,2.3318681716918945,0.6699943542480469,1.653008222579956,0.0,0.0,0.0,121.61653900146484,167.0,-3.328235149383545,-0.0,2164.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451491594314575,0.3076013028621673,0.277923047542572,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05572509765625,0.9508486986160278,0.4311037063598633,0.4087126553058624,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788526654243469,0.3469782173633575,0.2433524578809738,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913076102733612,0.3876058757305145,0.3676870167255401,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076314926147461,0.2660349011421203,1.2024357318878174,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522499084472656,1.0,1.0,0.2740320563316345,1.0,-3.0018625259399414,2.3318681716918945,0.6699943542480469,1.653008222579956,0.0,0.0,0.0,121.61653900146484,167.0,-3.328235149383545,-0.0,2164.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300749063491821,0.3083638548851013,0.2789210677146911,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05328369140625,0.9301395416259766,0.432147353887558,0.4099701941013336,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623929619789124,0.3482409417629242,0.2444780319929123,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949074149131775,0.3888622522354126,0.3692037761211395,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921369671821594,0.2668309807777405,1.2076356410980225,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590963363647461,1.0,1.0,0.2734026908874511,1.0,-3.014001846313477,2.3422837257385254,0.6717180609703064,1.6607505083084106,0.0,0.0,0.0,130.17808532714844,167.0,-4.919878959655762,-0.0,2229.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166593313217163,0.3090981245040893,0.2799000144004822,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0507507324219,0.9115329384803772,0.433240681886673,0.4112995564937591,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481289148330688,0.3494692146778106,0.2455842941999435,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792307376861572,0.3900840878486633,0.3706943988800049,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782870531082153,0.2675745785236358,1.2126262187957764,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659701228141785,1.0,1.0,0.2728089988231659,1.0,-3.0258984565734863,2.352440595626831,0.6734578609466553,1.6682896614074707,0.0,0.0,0.0,138.9506378173828,170.0,-5.885904788970947,-0.0,2296.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010546565055847,0.3105079531669616,0.2815780639648437,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452880859375,0.8931397795677185,0.4354995489120483,0.4138215780258178,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332366943359375,0.3518472611904144,0.2475659847259521,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625574111938477,0.3924465179443359,0.3733617067337036,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634174227714539,0.2689348459243774,1.22089946269989,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752309560775757,1.0,1.0,0.2716216444969177,1.0,-3.0464868545532227,2.3704986572265625,0.6759881377220154,1.6818753480911257,0.0,0.0,0.0,150.5616912841797,173.0,-7.281684398651123,-0.0,2394.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010546565055847,0.3105079531669616,0.2815780639648437,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452880859375,0.8931397795677185,0.4354995489120483,0.4138215780258178,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332366943359375,0.3518472611904144,0.2475659847259521,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625574111938477,0.3924465179443359,0.3733617067337036,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634174227714539,0.2689348459243774,1.22089946269989,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752309560775757,1.0,1.0,0.2716216444969177,1.0,-3.0464868545532227,2.3704986572265625,0.6759881377220154,1.6818753480911257,0.0,0.0,0.0,150.5616912841797,173.0,-7.281684398651123,-0.0,2394.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919116020202637,0.3118790090084076,0.283079594373703,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03912353515625,0.8831316828727722,0.4378009736537933,0.4162582159042358,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.825137197971344,0.3541604578495025,0.2493916749954223,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534868359565735,0.394738107919693,0.3758126497268677,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551794052124023,0.2701765894889831,1.2279120683670044,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.582185685634613,1.0,1.0,0.2704342603683471,1.0,-3.064795017242432,2.386981725692749,0.6778132319450378,1.6943639516830444,0.0,0.0,0.0,158.52381896972656,176.0,-8.305234909057617,-0.0,2469.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
