time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919116020202637,0.3118790090084076,0.283079594373703,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03912353515625,0.8831316828727722,0.4378009736537933,0.4162582159042358,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.825137197971344,0.3541604578495025,0.2493916749954223,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534868359565735,0.394738107919693,0.3758126497268677,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551794052124023,0.2701765894889831,1.2279120683670044,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.582185685634613,1.0,1.0,0.2704342603683471,1.0,-3.064795017242432,2.386981725692749,0.6778132319450378,1.6943639516830444,0.0,0.0,0.0,158.52381896972656,176.0,-8.305234909057617,-0.0,2469.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861299514770508,0.3132323622703552,0.2844854891300201,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350952148437,0.8769511580467224,0.440111756324768,0.4186296164989471,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201634287834167,0.3564354181289673,0.2511278390884399,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479542136192322,0.3969853222370147,0.3781366646289825,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500206232070923,0.2713397443294525,1.2341575622558594,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877594351768494,1.0,1.0,0.2698403596878052,1.0,-3.0817270278930664,2.4008030891418457,0.6809239983558655,1.7044962644577026,0.0,0.0,0.0,164.44482421875,164.0,-5.96621561050415,-0.0,2532.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861299514770508,0.3132323622703552,0.2844854891300201,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350952148437,0.8769511580467224,0.440111756324768,0.4186296164989471,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201634287834167,0.3564354181289673,0.2511278390884399,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479542136192322,0.3969853222370147,0.3781366646289825,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500206232070923,0.2713397443294525,1.2341575622558594,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877594351768494,1.0,1.0,0.2698403596878052,1.0,-3.0817270278930664,2.4008030891418457,0.6809239983558655,1.7044962644577026,0.0,0.0,0.0,164.44482421875,164.0,-5.96621561050415,-0.0,2532.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790259599685669,0.3145962953567505,0.2856128215789795,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0320739746094,0.8818221688270569,0.4424316585063934,0.4207125306129455,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246042728424072,0.3587013185024261,0.2526338696479797,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525075912475586,0.3992156088352203,0.3801424205303192,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536647319793701,0.2724608480930328,1.2387678623199463,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881170034408569,1.0,1.0,0.2692464292049408,1.0,-3.09535551071167,2.412233591079712,0.6831220984458923,1.7130162715911863,0.0,0.0,0.0,162.72633361816406,152.0,-4.788087844848633,-0.0,2549.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790259599685669,0.3145962953567505,0.2856128215789795,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0320739746094,0.8818221688270569,0.4424316585063934,0.4207125306129455,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246042728424072,0.3587013185024261,0.2526338696479797,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525075912475586,0.3992156088352203,0.3801424205303192,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536647319793701,0.2724608480930328,1.2387678623199463,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881170034408569,1.0,1.0,0.2692464292049408,1.0,-3.09535551071167,2.412233591079712,0.6831220984458923,1.7130162715911863,0.0,0.0,0.0,162.72633361816406,152.0,-4.788087844848633,-0.0,2549.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949243187904358,0.315291553735733,0.2861162722110748,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0305480957031,0.8871703147888184,0.4435989260673523,0.4216859042644501,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292686939239502,0.3598403036594391,0.2533347308635711,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574738502502441,0.4003331661224365,0.3810713589191437,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578299045562744,0.273018479347229,1.2406927347183228,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872167348861694,1.0,1.0,0.2689494490623474,1.0,-3.101405620574951,2.4174132347106934,0.6839925050735474,1.7168943881988523,0.0,0.0,0.0,159.95777893066406,152.0,-4.570070266723633,-0.0,2546.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008843064308167,0.3159959018230438,0.2865982353687286,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.029541015625,0.8939917683601379,0.4447710216045379,0.4226326942443847,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.835169792175293,0.3609845638275146,0.2540160119533539,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638474941253662,0.4014537930488586,0.3819716870784759,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632207274436951,0.273577481508255,1.2424715757369995,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858350992202759,1.0,1.0,0.2688497006893158,1.0,-3.107164144515991,2.421833276748657,0.6853307485580444,1.720077395439148,0.0,0.0,0.0,156.3914031982422,140.0,-3.5036213397979736,-0.0,2539.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158912658691406,0.3174369931221008,0.2875279784202575,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289001464844,0.9121086597442628,0.4471351504325866,0.4244781732559204,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506213426589966,0.3632960915565491,0.2553447782993316,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806333541870117,0.4037115275859833,0.3837203085422516,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775228023529053,0.2747088372707367,1.2457653284072876,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820682048797607,1.0,1.0,0.2686502337455749,1.0,-3.118161201477051,2.430232524871826,0.6879287362098694,1.7261112928390503,0.0,0.0,0.0,147.580078125,128.0,-1.6117883920669556,-0.0,2513.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158912658691406,0.3174369931221008,0.2875279784202575,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289001464844,0.9121086597442628,0.4471351504325866,0.4244781732559204,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506213426589966,0.3632960915565491,0.2553447782993316,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806333541870117,0.4037115275859833,0.3837203085422516,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775228023529053,0.2747088372707367,1.2457653284072876,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820682048797607,1.0,1.0,0.2686502337455749,1.0,-3.118161201477051,2.430232524871826,0.6879287362098694,1.7261112928390503,0.0,0.0,0.0,147.580078125,128.0,-1.6117883920669556,-0.0,2513.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343031406402588,0.3189114034175873,0.2884380221366882,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02862548828125,0.9380293488502502,0.4495189487934112,0.4262890517711639,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714715242385864,0.365633100271225,0.2566516995429992,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028723835945128,0.4059871137142181,0.3854318857192993,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965964674949646,0.2758590579032898,1.248881459236145,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774613618850708,1.0,1.0,0.2684507369995117,1.0,-3.1288084983825684,2.438387632369995,0.6904209852218628,1.7319742441177368,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147168517112732,-0.0,2479.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343031406402588,0.3189114034175873,0.2884380221366882,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02862548828125,0.9380293488502502,0.4495189487934112,0.4262890517711639,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714715242385864,0.365633100271225,0.2566516995429992,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028723835945128,0.4059871137142181,0.3854318857192993,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965964674949646,0.2758590579032898,1.248881459236145,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774613618850708,1.0,1.0,0.2684507369995117,1.0,-3.1288084983825684,2.438387632369995,0.6904209852218628,1.7319742441177368,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147168517112732,-0.0,2479.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.858238697052002,0.3204079270362854,0.2893407344818115,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02899169921875,0.9687748551368712,0.451914370059967,0.4280815720558166,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987923860549927,0.3679885864257812,0.2579497694969177,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340695142745972,0.408274233341217,0.3871247768402099,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.820114254951477,0.2770253419876098,1.251927137374878,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723901391029358,1.0,1.0,0.2683547437191009,1.0,-3.1393070220947266,2.4461371898651123,0.6931696534156799,1.737462282180786,0.0,0.0,0.0,126.34890747070312,104.0,0.2510751485824585,-0.0,2440.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.858238697052002,0.3204079270362854,0.2893407344818115,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02899169921875,0.9687748551368712,0.451914370059967,0.4280815720558166,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987923860549927,0.3679885864257812,0.2579497694969177,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340695142745972,0.408274233341217,0.3871247768402099,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.820114254951477,0.2770253419876098,1.251927137374878,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723901391029358,1.0,1.0,0.2683547437191009,1.0,-3.1393070220947266,2.4461371898651123,0.6931696534156799,1.737462282180786,0.0,0.0,0.0,126.34890747070312,104.0,0.2510751485824585,-0.0,2440.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903062343597412,0.3219170868396759,0.2902479767799377,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0297241210937,0.9990000128746032,0.4543367922306061,0.4296010434627533,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368800520896912,0.3703555166721344,0.2592500448226928,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717687368392944,0.4105661809444427,0.3888144493103027,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484101295471191,0.2782017886638641,1.2549808025360107,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670070052146912,1.0,1.0,0.2682587504386902,1.0,-3.1487765312194824,2.453141212463379,0.6956354379653931,1.7424849271774292,0.0,0.0,0.0,115.03990173339844,107.0,0.758062481880188,-0.0,2398.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903062343597412,0.3219170868396759,0.2902479767799377,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0297241210937,0.9990000128746032,0.4543367922306061,0.4296010434627533,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368800520896912,0.3703555166721344,0.2592500448226928,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717687368392944,0.4105661809444427,0.3888144493103027,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484101295471191,0.2782017886638641,1.2549808025360107,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670070052146912,1.0,1.0,0.2682587504386902,1.0,-3.1487765312194824,2.453141212463379,0.6956354379653931,1.7424849271774292,0.0,0.0,0.0,115.03990173339844,107.0,0.758062481880188,-0.0,2398.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971859812736511,0.3226489424705505,0.2908387780189514,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299377441406,0.9990000128746032,0.4557663202285766,0.4225360751152038,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.945237636566162,0.3715174794197082,0.260007232427597,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787200689315796,0.411688894033432,0.3898022770881653,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545039892196655,0.2787681818008423,1.2571922540664673,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656646490097046,1.0,1.0,0.2682107388973236,1.0,-3.1464407444000244,2.4516043663024902,0.6948365569114685,1.7416411638259888,0.0,0.0,0.0,112.96546936035156,107.0,0.2252247929573059,-0.0,2382.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018351435661316,0.323373943567276,0.2914438247680664,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0294494628906,0.9990000128746032,0.4575425982475281,0.4170945882797241,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508469104766846,0.3726753890514374,0.2607769668102264,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832099080085754,0.4128071963787079,0.3908065855503082,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586455583572388,0.2793324291706085,1.2594881057739258,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648680925369263,1.0,1.0,0.2681353092193603,1.0,-3.145554304122925,2.451197624206543,0.6943567991256714,1.741435170173645,0.0,0.0,0.0,111.70714569091795,125.0,-0.366141676902771,-0.0,2373.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972684741020203,0.3248504102230072,0.2928235530853271,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.03009033203125,0.9990000128746032,0.4609179198741913,0.4253057241439819,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462438821792604,0.3750280737876892,0.2624545991420746,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792023301124572,0.4150799810886383,0.3930009305477142,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544111847877502,0.2805076837539673,1.2650108337402344,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702259540557861,1.0,1.0,0.2679844200611114,1.0,-3.1683425903320312,2.467911720275879,0.7004309892654419,1.7526546716690063,0.0,0.0,0.0,114.4856185913086,143.0,1.5754332542419434,-0.0,2432.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972684741020203,0.3248504102230072,0.2928235530853271,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.03009033203125,0.9990000128746032,0.4609179198741913,0.4253057241439819,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462438821792604,0.3750280737876892,0.2624545991420746,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792023301124572,0.4150799810886383,0.3930009305477142,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544111847877502,0.2805076837539673,1.2650108337402344,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702259540557861,1.0,1.0,0.2679844200611114,1.0,-3.1683425903320312,2.467911720275879,0.7004309892654419,1.7526546716690063,0.0,0.0,0.0,114.4856185913086,143.0,1.5754332542419434,-0.0,2432.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.875717282295227,0.326275110244751,0.2944178879261017,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03375244140625,0.9883155226707458,0.4627377986907959,0.4382372498512268,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212194681167604,0.3773438036441803,0.2643093168735504,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568024277687072,0.4173151850700378,0.3954342603683471,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352351784706116,0.2816440165042877,1.2716904878616333,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800057053565979,1.0,1.0,0.2678335011005401,1.0,-3.1990132331848145,2.490153551101685,0.7088596820831299,1.7683087587356567,0.0,0.0,0.0,123.7936553955078,161.0,3.590705633163452,-0.0,2542.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.875717282295227,0.326275110244751,0.2944178879261017,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03375244140625,0.9883155226707458,0.4627377986907959,0.4382372498512268,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212194681167604,0.3773438036441803,0.2643093168735504,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568024277687072,0.4173151850700378,0.3954342603683471,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352351784706116,0.2816440165042877,1.2716904878616333,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800057053565979,1.0,1.0,0.2678335011005401,1.0,-3.1990132331848145,2.490153551101685,0.7088596820831299,1.7683087587356567,0.0,0.0,0.0,123.7936553955078,161.0,3.590705633163452,-0.0,2542.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460806608200073,0.3275747299194336,0.2961202263832092,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347595214844,0.9558985233306884,0.4644957184791565,0.4403591752052307,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878939151763916,0.3795475363731384,0.2662577629089355,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198160171508788,0.4194390177726745,0.3979950845241546,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080871105194092,0.2826516330242157,1.278900384902954,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910667181015015,1.0,1.0,0.2675954103469848,1.0,-3.217702627182007,2.5041704177856445,0.713532030582428,1.7782012224197388,0.0,0.0,0.0,138.49868774414062,179.0,1.9981441497802728,-0.0,2660.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460806608200073,0.3275747299194336,0.2961202263832092,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347595214844,0.9558985233306884,0.4644957184791565,0.4403591752052307,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878939151763916,0.3795475363731384,0.2662577629089355,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198160171508788,0.4194390177726745,0.3979950845241546,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080871105194092,0.2826516330242157,1.278900384902954,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910667181015015,1.0,1.0,0.2675954103469848,1.0,-3.217702627182007,2.5041704177856445,0.713532030582428,1.7782012224197388,0.0,0.0,0.0,138.49868774414062,179.0,1.9981441497802728,-0.0,2660.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214955925941467,0.3287964165210724,0.2978089153766632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.9222108125686646,0.4664359986782074,0.4427593052387237,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605960607528687,0.3816811442375183,0.268202006816864,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895676136016846,0.4214920103549957,0.4005500972270965,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824164628982544,0.2835758924484253,1.2860209941864014,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028950214385986,1.0,1.0,0.2673573195934295,1.0,-3.236591339111328,2.5183475017547607,0.7182440161705017,1.788206696510315,0.0,0.0,0.0,154.84849548339844,197.0,1.3137760162353516,-0.0,2788.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214955925941467,0.3287964165210724,0.2978089153766632,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.9222108125686646,0.4664359986782074,0.4427593052387237,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605960607528687,0.3816811442375183,0.268202006816864,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895676136016846,0.4214920103549957,0.4005500972270965,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824164628982544,0.2835758924484253,1.2860209941864014,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028950214385986,1.0,1.0,0.2673573195934295,1.0,-3.236591339111328,2.5183475017547607,0.7182440161705017,1.788206696510315,0.0,0.0,0.0,154.84849548339844,197.0,1.3137760162353516,-0.0,2788.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104133009910583,0.3293823301792145,0.2986445128917694,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.90746808052063,0.4674306213855743,0.444007933139801,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489558100700378,0.3827246427536011,0.2691687047481537,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768349885940552,0.422494500875473,0.4018197357654571,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711589932441711,0.2840100824832916,1.2895255088806152,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089494228363037,1.0,1.0,0.2672382891178131,1.0,-3.2460007667541504,2.52541446685791,0.7205864191055298,1.7931950092315674,0.0,0.0,0.0,163.41517639160156,197.0,1.1268813610076904,-0.0,2855.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995719909667969,0.3299526274204254,0.2994726300239563,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0359191894531,0.8950529098510742,0.4684283137321472,0.4452705681324005,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385199308395386,0.3837532103061676,0.2701300978660583,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.865304172039032,0.4234814047813415,0.4030816555023193,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609843015670776,0.284426599740982,1.292982578277588,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150445938110352,1.0,1.0,0.2670430243015289,1.0,-3.2553458213806152,2.5326602458953857,0.7226855754852295,1.7983752489089966,0.0,0.0,0.0,172.16038513183594,200.0,0.6182302832603455,-0.0,2923.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875124216079712,0.3310601711273193,0.300863116979599,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0353698730469,0.881721556186676,0.470415711402893,0.4475496709346771,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274589776992798,0.3857749998569488,0.2718460261821747,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530508875846863,0.4254159927368164,0.4053226411342621,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500208020210266,0.2852161526679992,1.298532009124756,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229331493377686,1.0,1.0,0.2666525542736053,1.0,-3.2711942195892334,2.5451605319976807,0.7260336875915527,1.8074270486831665,0.0,0.0,0.0,183.3700408935547,203.0,-0.504599392414093,-0.0,3019.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875124216079712,0.3310601711273193,0.300863116979599,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0353698730469,0.881721556186676,0.470415711402893,0.4475496709346771,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274589776992798,0.3857749998569488,0.2718460261821747,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530508875846863,0.4254159927368164,0.4053226411342621,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500208020210266,0.2852161526679992,1.298532009124756,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229331493377686,1.0,1.0,0.2666525542736053,1.0,-3.2711942195892334,2.5451605319976807,0.7260336875915527,1.8074270486831665,0.0,0.0,0.0,183.3700408935547,203.0,-0.504599392414093,-0.0,3019.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806668281555176,0.3321540355682373,0.302099198102951,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342712402344,0.8743061423301697,0.4723971784114837,0.4496799111366272,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213544487953186,0.3877760171890259,0.2734373211860657,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463380336761475,0.4273224472999573,0.4073883593082428,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438507080078125,0.2859763503074646,1.3032374382019043,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287446618080139,1.0,1.0,0.2662620544433594,1.0,-3.28529953956604,2.556433916091919,0.7288657426834106,1.8156003952026367,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672420740127563,-0.0,3092.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806668281555176,0.3321540355682373,0.302099198102951,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342712402344,0.8743061423301697,0.4723971784114837,0.4496799111366272,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213544487953186,0.3877760171890259,0.2734373211860657,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463380336761475,0.4273224472999573,0.4073883593082428,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438507080078125,0.2859763503074646,1.3032374382019043,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287446618080139,1.0,1.0,0.2662620544433594,1.0,-3.28529953956604,2.556433916091919,0.7288657426834106,1.8156003952026367,0.0,0.0,0.0,190.8753204345703,191.0,-1.2672420740127563,-0.0,3092.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832870483398438,0.3332513570785522,0.3030142784118652,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0329895019531,0.8774962425231934,0.4743725955486297,0.4514675438404083,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243458271026611,0.3897709250450134,0.2747731506824493,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493221998214722,0.4292139708995819,0.4091006219387054,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459958791732788,0.2867253422737121,1.306276559829712,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.629071056842804,1.0,1.0,0.2659106254577636,1.0,-3.295874834060669,2.5650737285614014,0.7308011651039124,1.8219680786132808,0.0,0.0,0.0,189.72686767578125,179.0,-1.7440073490142822,-0.0,3109.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832870483398438,0.3332513570785522,0.3030142784118652,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0329895019531,0.8774962425231934,0.4743725955486297,0.4514675438404083,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243458271026611,0.3897709250450134,0.2747731506824493,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493221998214722,0.4292139708995819,0.4091006219387054,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459958791732788,0.2867253422737121,1.306276559829712,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.629071056842804,1.0,1.0,0.2659106254577636,1.0,-3.295874834060669,2.5650737285614014,0.7308011651039124,1.8219680786132808,0.0,0.0,0.0,189.72686767578125,179.0,-1.7440073490142822,-0.0,3109.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916584014892578,0.334381490945816,0.3037696480751037,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313720703125,0.8871457576751709,0.4763606488704681,0.4530691802501678,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328192234039307,0.3917867839336395,0.2759763300418854,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858268678188324,0.431115984916687,0.4106235206127167,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532385587692261,0.287494957447052,1.3084547519683838,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267088651657104,1.0,1.0,0.2655591964721679,1.0,-3.3046083450317383,2.5724070072174072,0.732201337814331,1.827394127845764,0.0,0.0,0.0,183.5587158203125,167.0,-2.137903928756714,-0.0,3093.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916584014892578,0.334381490945816,0.3037696480751037,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313720703125,0.8871457576751709,0.4763606488704681,0.4530691802501678,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328192234039307,0.3917867839336395,0.2759763300418854,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858268678188324,0.431115984916687,0.4106235206127167,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532385587692261,0.287494957447052,1.3084547519683838,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267088651657104,1.0,1.0,0.2655591964721679,1.0,-3.3046083450317383,2.5724070072174072,0.732201337814331,1.827394127845764,0.0,0.0,0.0,183.5587158203125,167.0,-2.137903928756714,-0.0,3093.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974016666412354,0.3349578380584717,0.3041175603866577,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.030517578125,0.8937411308288574,0.4773589968681335,0.4538317918777466,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385677933692932,0.3928028643131256,0.2765522599220276,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644360899925232,0.4320715963840484,0.4113467633724212,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.758310854434967,0.2878899574279785,1.3093856573104858,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249105334281921,1.0,1.0,0.2653834521770477,1.0,-3.308626174926758,2.575827121734619,0.7327989935874939,1.829932689666748,0.0,0.0,0.0,179.37884521484375,167.0,-2.2692458629608154,-0.0,3078.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
