time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040120601654053,0.3355402052402496,0.3044540286064148,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.9013360738754272,0.4783595204353332,0.4545784890651703,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452319502830505,0.3938236832618713,0.2771182060241699,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716092109680176,0.4330298006534576,0.4120544195175171,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642513513565063,0.2882916927337646,1.3102604150772097,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228495836257935,1.0,1.0,0.2652828991413116,1.0,-3.3125123977661133,2.578933000564575,0.7335794568061829,1.832184076309204,0.0,0.0,0.0,174.73289489746094,155.0,-2.0063796043396,-0.0,3060.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190571069717407,0.3367218971252441,0.3051069974899292,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02899169921875,0.9207305908203124,0.4803672730922699,0.4560405611991882,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614540696144104,0.395879715681076,0.2782323658466339,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889504075050354,0.4349544644355774,0.4134398698806762,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787548303604126,0.2891159355640411,1.3119245767593384,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181856989860535,1.0,1.0,0.2650817930698395,1.0,-3.320063591003418,2.584958791732788,0.7351048588752747,1.8365421295166016,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316580295562744,-0.0,3019.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190571069717407,0.3367218971252441,0.3051069974899292,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02899169921875,0.9207305908203124,0.4803672730922699,0.4560405611991882,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614540696144104,0.395879715681076,0.2782323658466339,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889504075050354,0.4349544644355774,0.4134398698806762,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787548303604126,0.2891159355640411,1.3119245767593384,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181856989860535,1.0,1.0,0.2650817930698395,1.0,-3.320063591003418,2.584958791732788,0.7351048588752747,1.8365421295166016,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316580295562744,-0.0,3019.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366550207138062,0.337918221950531,0.305745780467987,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0282287597656,0.9456727504730223,0.4823785126209259,0.4574764966964721,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.881995677947998,0.3979493081569671,0.2793342173099518,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107405543327332,0.4368851482868194,0.4148013591766357,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969302535057068,0.289963811635971,1.3135532140731812,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130734086036682,1.0,1.0,0.2648806869983673,1.0,-3.327479600906372,2.5908918380737305,0.7365878224372864,1.8408290147781368,0.0,0.0,0.0,153.42926025390625,131.0,-1.1568876504898071,-0.0,2972.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366550207138062,0.337918221950531,0.305745780467987,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0282287597656,0.9456727504730223,0.4823785126209259,0.4574764966964721,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.881995677947998,0.3979493081569671,0.2793342173099518,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107405543327332,0.4368851482868194,0.4148013591766357,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969302535057068,0.289963811635971,1.3135532140731812,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130734086036682,1.0,1.0,0.2648806869983673,1.0,-3.327479600906372,2.5908918380737305,0.7365878224372864,1.8408290147781368,0.0,0.0,0.0,153.42926025390625,131.0,-1.1568876504898071,-0.0,2972.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587535619735718,0.3391207754611969,0.3063760697841644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.9731987714767456,0.4843869805335998,0.4588945209980011,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076767563819884,0.4000258147716522,0.2804296016693115,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401742219924928,0.4388158023357391,0.4161475300788879,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185478448867798,0.2908294200897217,1.3151884078979492,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077151298522949,1.0,1.0,0.2647886276245117,1.0,-3.334845781326294,2.5964577198028564,0.7383880615234375,1.844754695892334,0.0,0.0,0.0,141.9555206298828,119.0,-1.2971287965774536,-0.0,2923.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587535619735718,0.3391207754611969,0.3063760697841644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.9731987714767456,0.4843869805335998,0.4588945209980011,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076767563819884,0.4000258147716522,0.2804296016693115,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401742219924928,0.4388158023357391,0.4161475300788879,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185478448867798,0.2908294200897217,1.3151884078979492,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077151298522949,1.0,1.0,0.2647886276245117,1.0,-3.334845781326294,2.5964577198028564,0.7383880615234375,1.844754695892334,0.0,0.0,0.0,141.9555206298828,119.0,-1.2971287965774536,-0.0,2923.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871896266937256,0.3403134644031524,0.3070010542869568,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249938964844,0.9990000128746032,0.4863851070404053,0.4596838355064392,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.942659318447113,0.4020947515964508,0.2815221548080444,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.973254144191742,0.4407324194908142,0.4174836277961731,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434922695159912,0.2917006313800812,1.3168610334396362,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021747589111328,1.0,1.0,0.2646965980529785,1.0,-3.341403245925904,2.6014230251312256,0.7399803400039673,1.8483604192733765,0.0,0.0,0.0,130.39984130859375,122.0,-3.062535524368286,-0.0,2871.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871896266937256,0.3403134644031524,0.3070010542869568,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249938964844,0.9990000128746032,0.4863851070404053,0.4596838355064392,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.942659318447113,0.4020947515964508,0.2815221548080444,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.973254144191742,0.4407324194908142,0.4174836277961731,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434922695159912,0.2917006313800812,1.3168610334396362,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021747589111328,1.0,1.0,0.2646965980529785,1.0,-3.341403245925904,2.6014230251312256,0.7399803400039673,1.8483604192733765,0.0,0.0,0.0,130.39984130859375,122.0,-3.062535524368286,-0.0,2871.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928207159042358,0.3408743143081665,0.3074457943439483,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02276611328125,0.9990000128746032,0.4875988662242889,0.4530501961708069,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495043158531188,0.4030961692333221,0.2821725010871887,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789583683013916,0.4416560530662536,0.418290764093399,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483949899673462,0.2921085059642792,1.318387150764465,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007304191589355,1.0,1.0,0.2646505832672119,1.0,-3.337641954421997,2.5988688468933105,0.738772988319397,1.846735000610352,0.0,0.0,0.0,128.33987426757812,122.0,-4.96516227722168,-0.0,2851.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966667652130127,0.3414232134819031,0.3078969717025757,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202941894531,0.9990000128746032,0.4891131520271301,0.4480727314949035,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541550874710084,0.4040890038013458,0.2828298807144165,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827191829681396,0.4425707161426544,0.4191069304943084,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517510294914246,0.2925133109092712,1.3199794292449951,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998460054397583,1.0,1.0,0.2648660540580749,1.0,-3.335878372192383,2.5969841480255127,0.7388942837715149,1.8451975584030151,0.0,0.0,0.0,127.05926513671876,140.0,-5.4222259521484375,-0.0,2840.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917809724807739,0.3425386846065521,0.3089669942855835,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.9990000128746032,0.4918854832649231,0.4568400084972381,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491942524909972,0.4061031341552734,0.2842816412448883,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783515334129332,0.4444272518157959,0.4209231436252594,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473115563392639,0.2933685183525085,1.3241257667541504,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049342155456543,1.0,1.0,0.2652970552444458,1.0,-3.3565852642059326,2.6104743480682373,0.7461109757423401,1.853569746017456,0.0,0.0,0.0,130.06759643554688,158.0,-4.035190582275391,-0.0,2902.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917809724807739,0.3425386846065521,0.3089669942855835,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.9990000128746032,0.4918854832649231,0.4568400084972381,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491942524909972,0.4061031341552734,0.2842816412448883,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783515334129332,0.4444272518157959,0.4209231436252594,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473115563392639,0.2933685183525085,1.3241257667541504,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049342155456543,1.0,1.0,0.2652970552444458,1.0,-3.3565852642059326,2.6104743480682373,0.7461109757423401,1.853569746017456,0.0,0.0,0.0,130.06759643554688,158.0,-4.035190582275391,-0.0,2902.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707518577575684,0.3435671627521515,0.3102502226829529,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.9868984818458556,0.4931948184967041,0.4672029018402099,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245628118515016,0.4080462157726288,0.2859100699424743,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561545252799988,0.4462120532989502,0.4229775369167328,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288128972053528,0.294163316488266,1.3294767141342163,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140457987785339,1.0,1.0,0.2657280266284942,1.0,-3.3817789554595947,2.6270644664764404,0.7547143697738647,1.8647726774215696,0.0,0.0,0.0,140.14064025878906,176.0,-4.320526123046875,-0.0,3014.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707518577575684,0.3435671627521515,0.3102502226829529,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.9868984818458556,0.4931948184967041,0.4672029018402099,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245628118515016,0.4080462157726288,0.2859100699424743,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561545252799988,0.4462120532989502,0.4229775369167328,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288128972053528,0.294163316488266,1.3294767141342163,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140457987785339,1.0,1.0,0.2657280266284942,1.0,-3.3817789554595947,2.6270644664764404,0.7547143697738647,1.8647726774215696,0.0,0.0,0.0,140.14064025878906,176.0,-4.320526123046875,-0.0,3014.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439553380012512,0.3444700837135315,0.3116087019443512,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162048339844,0.9572747349739076,0.4945400655269623,0.4689565002918243,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934690356254578,0.4098757803440094,0.2876069545745849,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223361015319824,0.4478826224803924,0.4251246452331543,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037734627723694,0.2948368489742279,1.335248589515686,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.624296247959137,1.0,1.0,0.2678109109401703,1.0,-3.3967833518981934,2.631249189376831,0.7655341029167175,1.8656035661697388,0.0,0.0,0.0,155.1303253173828,194.0,1.2345086336135864,-0.0,3135.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439553380012512,0.3444700837135315,0.3116087019443512,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162048339844,0.9572747349739076,0.4945400655269623,0.4689565002918243,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934690356254578,0.4098757803440094,0.2876069545745849,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223361015319824,0.4478826224803924,0.4251246452331543,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037734627723694,0.2948368489742279,1.335248589515686,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.624296247959137,1.0,1.0,0.2678109109401703,1.0,-3.3967833518981934,2.631249189376831,0.7655341029167175,1.8656035661697388,0.0,0.0,0.0,155.1303253173828,194.0,1.2345086336135864,-0.0,3135.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214447498321533,0.3453363180160522,0.312979906797409,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.9264875650405884,0.4960621893405914,0.4709727168083191,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680334687232971,0.4116712808609009,0.2893167436122894,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940763473510742,0.4495165050029754,0.4272868037223816,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802861928939819,0.2954646348953247,1.3410450220108032,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352701783180237,1.0,1.0,0.2698937952518463,1.0,-3.412485361099243,2.635707378387451,0.7767781615257263,1.8665704727172847,0.0,0.0,0.0,171.59620666503906,212.0,3.872101068496704,-0.0,3266.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214447498321533,0.3453363180160522,0.312979906797409,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.9264875650405884,0.4960621893405914,0.4709727168083191,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680334687232971,0.4116712808609009,0.2893167436122894,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940763473510742,0.4495165050029754,0.4272868037223816,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802861928939819,0.2954646348953247,1.3410450220108032,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352701783180237,1.0,1.0,0.2698937952518463,1.0,-3.412485361099243,2.635707378387451,0.7767781615257263,1.8665704727172847,0.0,0.0,0.0,171.59620666503906,212.0,3.872101068496704,-0.0,3266.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112049102783203,0.3457535803318023,0.3136651515960693,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.021484375,0.9125454425811768,0.4968473017215729,0.4720273315906524,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569909334182739,0.4125537872314453,0.2901718020439148,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821852207183838,0.4503174126148224,0.428367406129837,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699251174926758,0.2957624495029449,1.3439364433288574,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408911347389221,1.0,1.0,0.2709352076053619,1.0,-3.4203834533691406,2.6379497051239014,0.7824336886405945,1.867060303688049,0.0,0.0,0.0,180.1848602294922,212.0,4.1987409591674805,-0.0,3334.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011539578437805,0.3461635410785675,0.314347505569458,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256042480469,0.9005770683288574,0.4976392388343811,0.4730956852436065,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470107913017273,0.4134290814399719,0.2910248339176178,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.871303915977478,0.4511103630065918,0.4294447004795074,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605029344558716,0.2960523664951324,1.3468142747879028,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465511322021484,1.0,1.0,0.2728697657585144,1.0,-3.428272008895874,2.637453556060791,0.7908185124397278,1.864824652671814,0.0,0.0,0.0,188.93118286132807,215.0,8.664206504821777,-0.0,3404.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899959683418274,0.3470151424407959,0.3154835402965545,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0391540527344,0.8881620168685913,0.499271959066391,0.4750170111656189,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365605473518372,0.4152041375637054,0.2925499677658081,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597598075866699,0.4527148306369781,0.4313500225543976,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504075765609741,0.2966433465480804,1.3513615131378174,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536871790885925,1.0,1.0,0.2767388224601745,1.0,-3.4415483474731445,2.6342341899871826,0.8073140382766724,1.858735203742981,0.0,0.0,0.0,199.90158081054688,218.0,15.753561973571776,-0.0,3499.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899959683418274,0.3470151424407959,0.3154835402965545,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0391540527344,0.8881620168685913,0.499271959066391,0.4750170111656189,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365605473518372,0.4152041375637054,0.2925499677658081,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597598075866699,0.4527148306369781,0.4313500225543976,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504075765609741,0.2966433465480804,1.3513615131378174,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536871790885925,1.0,1.0,0.2767388224601745,1.0,-3.4415483474731445,2.6342341899871826,0.8073140382766724,1.858735203742981,0.0,0.0,0.0,199.90158081054688,218.0,15.753561973571776,-0.0,3499.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837324738502502,0.3479248881340027,0.3165312707424164,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531005859375,0.8813003897666931,0.5009646415710449,0.4768514335155487,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309415578842163,0.4170261025428772,0.2939983308315277,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534850478172302,0.4543587863445282,0.433144062757492,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447985410690308,0.2972773015499115,1.35537850856781,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589040160179138,1.0,1.0,0.2806078791618347,1.0,-3.453746795654297,2.630171298980713,0.8235757350921631,1.8520034551620483,0.0,0.0,0.0,207.0958709716797,221.0,18.33676147460937,-0.0,3571.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837324738502502,0.3479248881340027,0.3165312707424164,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531005859375,0.8813003897666931,0.5009646415710449,0.4768514335155487,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309415578842163,0.4170261025428772,0.2939983308315277,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534850478172302,0.4543587863445282,0.433144062757492,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447985410690308,0.2972773015499115,1.35537850856781,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589040160179138,1.0,1.0,0.2806078791618347,1.0,-3.453746795654297,2.630171298980713,0.8235757350921631,1.8520034551620483,0.0,0.0,0.0,207.0958709716797,221.0,18.33676147460937,-0.0,3571.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797891497612,0.3488796651363373,0.3175486326217651,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.8770509362220764,0.5026978850364685,0.4786505103111267,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275492191314697,0.4188866317272186,0.2954177260398865,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496434092521667,0.4560351967811584,0.4348929822444916,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412621974945068,0.2979570925235748,1.3592339754104614,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630755662918091,1.0,1.0,0.2848471403121948,1.0,-3.465582609176636,2.6245949268341064,0.8409878015518188,1.8438295125961304,0.0,0.0,0.0,212.33474731445312,209.0,20.96564102172852,-0.0,3630.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797891497612,0.3488796651363373,0.3175486326217651,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.8770509362220764,0.5026978850364685,0.4786505103111267,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275492191314697,0.4188866317272186,0.2954177260398865,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496434092521667,0.4560351967811584,0.4348929822444916,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412621974945068,0.2979570925235748,1.3592339754104614,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630755662918091,1.0,1.0,0.2848471403121948,1.0,-3.465582609176636,2.6245949268341064,0.8409878015518188,1.8438295125961304,0.0,0.0,0.0,212.33474731445312,209.0,20.96564102172852,-0.0,3630.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835714221000671,0.3498825430870056,0.3183145225048065,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08477783203125,0.8815196752548218,0.5044680833816528,0.480176568031311,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316441178321838,0.4207887649536133,0.2966374456882477,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853814959526062,0.4577454924583435,0.4363649785518646,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444560527801514,0.2986877560615539,1.3618472814559937,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624897718429565,1.0,1.0,0.2890863716602325,1.0,-3.474724292755127,2.617008686065674,0.8577157258987427,1.834284305572509,0.0,0.0,0.0,209.64979553222656,197.0,21.893184661865234,-0.0,3636.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835714221000671,0.3498825430870056,0.3183145225048065,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08477783203125,0.8815196752548218,0.5044680833816528,0.480176568031311,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316441178321838,0.4207887649536133,0.2966374456882477,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853814959526062,0.4577454924583435,0.4363649785518646,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444560527801514,0.2986877560615539,1.3618472814559937,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624897718429565,1.0,1.0,0.2890863716602325,1.0,-3.474724292755127,2.617008686065674,0.8577157258987427,1.834284305572509,0.0,0.0,0.0,209.64979553222656,197.0,21.893184661865234,-0.0,3636.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874101996421814,0.3504084944725036,0.3186491131782532,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.8859537243843079,0.5053708553314209,0.4808825552463531,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355798721313477,0.4217611253261566,0.2972074151039123,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579446077346802,0.4586183428764343,0.4370436668395996,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477681040763855,0.2990793585777282,1.362917423248291,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.661284327507019,1.0,1.0,0.2912060022354126,1.0,-3.4787654876708984,2.612825870513916,0.8659396767616272,1.829212307929993,0.0,0.0,0.0,206.4344940185547,197.0,21.9873275756836,-0.0,3627.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921801209449768,0.3509443402290344,0.3189683258533478,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09796142578125,0.8914442658424377,0.5062798857688904,0.4815684854984283,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404396176338196,0.4227422475814819,0.2977642714977264,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630843162536621,0.4594981372356415,0.4377026259899139,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519312500953674,0.2994854748249054,1.3639224767684937,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596894264221191,1.0,1.0,0.2924331128597259,1.0,-3.4826462268829346,2.611283779144287,0.8713623285293579,1.8267982006073,0.0,0.0,0.0,202.47027587890625,185.0,17.374441146850586,-0.0,3613.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039931654930115,0.3519918620586395,0.3195460438728332,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1022033691406,0.9050692915916444,0.5080661773681641,0.4828682243824005,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525917530059814,0.4246826767921448,0.2988310754299164,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759716153144836,0.4612318873405456,0.4389529526233673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624873518943787,0.3003068566322326,1.3657541275024414,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556972861289978,1.0,1.0,0.2948873341083526,1.0,-3.4898953437805176,2.608204841613769,0.8816904425621033,1.8220679759979248,0.0,0.0,0.0,193.0665435791016,173.0,9.123927116394045,-0.0,3574.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039931654930115,0.3519918620586395,0.3195460438728332,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1022033691406,0.9050692915916444,0.5080661773681641,0.4828682243824005,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525917530059814,0.4246826767921448,0.2988310754299164,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759716153144836,0.4612318873405456,0.4389529526233673,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624873518943787,0.3003068566322326,1.3657541275024414,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556972861289978,1.0,1.0,0.2948873341083526,1.0,-3.4898953437805176,2.608204841613769,0.8816904425621033,1.8220679759979248,0.0,0.0,0.0,193.0665435791016,173.0,9.123927116394045,-0.0,3574.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178893327713013,0.3530069589614868,0.3200508654117584,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.9233521223068236,0.5098103880882263,0.4840822517871856,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679113388061523,0.4265947341918945,0.2998439371585846,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920649886131287,0.4629301726818084,0.4401241242885589,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758666276931763,0.3011316955089569,1.3673949241638184,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510350704193115,1.0,1.0,0.2973415851593017,1.0,-3.4965639114379883,2.604703664779663,0.8918601870536804,1.817003607749939,0.0,0.0,0.0,182.4878692626953,161.0,5.1574482917785645,-0.0,3527.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178893327713013,0.3530069589614868,0.3200508654117584,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.9233521223068236,0.5098103880882263,0.4840822517871856,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679113388061523,0.4265947341918945,0.2998439371585846,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920649886131287,0.4629301726818084,0.4401241242885589,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758666276931763,0.3011316955089569,1.3673949241638184,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510350704193115,1.0,1.0,0.2973415851593017,1.0,-3.4965639114379883,2.604703664779663,0.8918601870536804,1.817003607749939,0.0,0.0,0.0,182.4878692626953,161.0,5.1574482917785645,-0.0,3527.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336213827133179,0.3539876043796539,0.3205052614212036,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1035461425781,0.9457201957702636,0.5115110278129578,0.4852344691753387,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.886627197265625,0.4284761548042297,0.3008202016353607,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117641448974608,0.4645905196666717,0.4412387311458587,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921605110168457,0.3019517362117767,1.3689171075820925,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459990739822388,1.0,1.0,0.2991202175617218,1.0,-3.502842426300049,2.603090047836304,0.8997523188591003,1.8138670921325684,0.0,0.0,0.0,171.28880310058594,149.0,-0.2917806506156921,-0.0,3475.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
