time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336213827133179,0.3539876043796539,0.3205052614212036,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1035461425781,0.9457201957702636,0.5115110278129578,0.4852344691753387,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.886627197265625,0.4284761548042297,0.3008202016353607,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117641448974608,0.4645905196666717,0.4412387311458587,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921605110168457,0.3019517362117767,1.3689171075820925,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459990739822388,1.0,1.0,0.2991202175617218,1.0,-3.502842426300049,2.603090047836304,0.8997523188591003,1.8138670921325684,0.0,0.0,0.0,171.28880310058594,149.0,-0.2917806506156921,-0.0,3475.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525975346565247,0.3549208343029022,0.3209065496921539,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1004943847656,0.9699764251708984,0.5131548047065735,0.486322283744812,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093096256256104,0.4303138852119446,0.3017579317092895,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374915957450868,0.4661999940872192,0.4422945976257324,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114280700683594,0.3027530908584595,1.3703088760375977,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407331824302673,1.0,1.0,0.3008988499641418,1.0,-3.5087058544158936,2.6012513637542725,0.9074544310569764,1.810565710067749,0.0,0.0,0.0,159.7724609375,137.0,-3.141925811767578,-0.0,3420.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525975346565247,0.3549208343029022,0.3209065496921539,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1004943847656,0.9699764251708984,0.5131548047065735,0.486322283744812,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093096256256104,0.4303138852119446,0.3017579317092895,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374915957450868,0.4661999940872192,0.4422945976257324,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114280700683594,0.3027530908584595,1.3703088760375977,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407331824302673,1.0,1.0,0.3008988499641418,1.0,-3.5087058544158936,2.6012513637542725,0.9074544310569764,1.810565710067749,0.0,0.0,0.0,159.7724609375,137.0,-3.141925811767578,-0.0,3420.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638320565223694,0.3553731441497803,0.321090817451477,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.9821357131004332,0.5139583945274353,0.4868452847003937,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235689043998718,0.431219220161438,0.3022147417068481,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518741965293884,0.4669882357120514,0.4428034722805023,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.821754515171051,0.3031474947929382,1.370962381362915,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380394101142883,1.0,1.0,0.301788181066513,1.0,-3.5115041732788086,2.600236177444458,0.9112680554389954,1.8088397979736328,0.0,0.0,0.0,153.94065856933594,137.0,-3.8301830291748047,-0.0,3392.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765186667442322,0.3558191657066345,0.3212674558162689,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0974426269531,0.9939576387405396,0.514752984046936,0.4873578250408172,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396054148674012,0.4321183562278747,0.3026657700538635,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666551947593688,0.4677684009075165,0.4433027803897857,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329079151153564,0.3035391867160797,1.3715962171554563,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353171467781067,1.0,1.0,0.302785724401474,1.0,-3.5142362117767334,2.598834753036499,0.9154015183448792,1.806740999221801,0.0,0.0,0.0,148.07823181152344,140.0,-3.664337635040283,-0.0,3363.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869713544845581,0.3566719591617584,0.3218849599361419,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956726074219,0.9990000128746032,0.5164803862571716,0.4835084974765777,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525399804115297,0.433880865573883,0.3037748634815216,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777403473854064,0.4692896008491516,0.4445777535438537,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420461416244507,0.3042959570884704,1.374234676361084,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337087750434875,1.0,1.0,0.3047808408737182,1.0,-3.516401529312134,2.59369158744812,0.922709822654724,1.801025390625,0.0,0.0,0.0,143.91893005371094,158.0,-2.9347801208496094,-0.0,3344.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869713544845581,0.3566719591617584,0.3218849599361419,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956726074219,0.9990000128746032,0.5164803862571716,0.4835084974765777,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525399804115297,0.433880865573883,0.3037748634815216,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777403473854064,0.4692896008491516,0.4445777535438537,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420461416244507,0.3042959570884704,1.374234676361084,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337087750434875,1.0,1.0,0.3047808408737182,1.0,-3.516401529312134,2.59369158744812,0.922709822654724,1.801025390625,0.0,0.0,0.0,143.91893005371094,158.0,-2.9347801208496094,-0.0,3344.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798924088478088,0.3575072884559631,0.3227565884590149,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947570800781,0.9972392916679382,0.5181910395622253,0.4905885756015777,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944852352142334,0.4356364905834198,0.3050874471664428,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708028435707092,0.4708026051521301,0.4461259543895721,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359102606773376,0.305062472820282,1.378252625465393,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388864517211914,1.0,1.0,0.3067759275436401,1.0,-3.5346057415008545,2.599611282348633,0.934994637966156,1.80249297618866,0.0,0.0,0.0,148.09910583496094,176.0,-1.0129685401916504,-0.0,3412.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798924088478088,0.3575072884559631,0.3227565884590149,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947570800781,0.9972392916679382,0.5181910395622253,0.4905885756015777,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.944852352142334,0.4356364905834198,0.3050874471664428,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708028435707092,0.4708026051521301,0.4461259543895721,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359102606773376,0.305062472820282,1.378252625465393,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388864517211914,1.0,1.0,0.3067759275436401,1.0,-3.5346057415008545,2.599611282348633,0.934994637966156,1.80249297618866,0.0,0.0,0.0,148.09910583496094,176.0,-1.0129685401916504,-0.0,3412.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582177758216858,0.3582373261451721,0.3238472640514374,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09625244140625,0.9770944118499756,0.5194916129112244,0.4922615885734558,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185883402824402,0.43730029463768,0.3065797984600067,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.945965588092804,0.4722237586975097,0.4479175209999084,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168067932128906,0.3057440519332886,1.383472561836243,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469308137893677,1.0,1.0,0.3089955151081085,1.0,-3.547774076461792,2.6012661457061768,0.9465078115463256,1.8010802268981934,0.0,0.0,0.0,159.80738830566406,194.0,1.3001010417938232,-0.0,3515.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582177758216858,0.3582373261451721,0.3238472640514374,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09625244140625,0.9770944118499756,0.5194916129112244,0.4922615885734558,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185883402824402,0.43730029463768,0.3065797984600067,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.945965588092804,0.4722237586975097,0.4479175209999084,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168067932128906,0.3057440519332886,1.383472561836243,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469308137893677,1.0,1.0,0.3089955151081085,1.0,-3.547774076461792,2.6012661457061768,0.9465078115463256,1.8010802268981934,0.0,0.0,0.0,159.80738830566406,194.0,1.3001010417938232,-0.0,3515.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364191651344299,0.3589007556438446,0.3249788880348205,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.9509548544883728,0.5208107829093933,0.4940488338470459,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929770588874817,0.4389063715934753,0.308111160993576,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173132181167604,0.4735862612724304,0.4497613608837127,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952635288238525,0.3063670992851257,1.3889427185058594,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565165519714355,1.0,1.0,0.3112151026725769,1.0,-3.561925172805786,2.603532791137696,0.9583921432495116,1.800079584121704,0.0,0.0,0.0,174.5191192626953,212.0,3.2383766174316406,-0.0,3639.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364191651344299,0.3589007556438446,0.3249788880348205,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989990234375,0.9509548544883728,0.5208107829093933,0.4940488338470459,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929770588874817,0.4389063715934753,0.308111160993576,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173132181167604,0.4735862612724304,0.4497613608837127,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952635288238525,0.3063670992851257,1.3889427185058594,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565165519714355,1.0,1.0,0.3112151026725769,1.0,-3.561925172805786,2.603532791137696,0.9583921432495116,1.800079584121704,0.0,0.0,0.0,174.5191192626953,212.0,3.2383766174316406,-0.0,3639.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263436555862427,0.3592117130756378,0.325550764799118,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.100830078125,0.9371310472488404,0.5214658975601196,0.494968056678772,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813815712928772,0.4396906197071075,0.3088832199573517,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043010473251344,0.4742480814456939,0.4506914019584656,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847788333892822,0.3066591322422027,1.3917158842086792,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.661626935005188,1.0,1.0,0.3123249113559723,1.0,-3.5691020488739014,2.6047203540802,0.9643816947937012,1.7996220588684082,0.0,0.0,0.0,182.57281494140625,212.0,4.126313209533691,-0.0,3706.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167674541473389,0.3595108389854431,0.3261227607727051,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1026611328125,0.9237015843391418,0.5221149325370789,0.4958942234516144,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705530762672424,0.4404638111591339,0.3096559941768646,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928780555725098,0.4748983383178711,0.4516219794750213,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.774943470954895,0.3069398105144501,1.3944916725158691,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668551564216614,1.0,1.0,0.3133324086666107,1.0,-3.5762925148010254,2.606229782104492,0.9700626730918884,1.7994874715805054,0.0,0.0,0.0,190.9240875244141,230.0,4.464328289031982,-0.0,3775.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070406913757324,0.3598087430000305,0.3267147243022918,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.10455322265625,0.9108352065086364,0.5227806568145752,0.4968591332435608,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601738214492798,0.4412553906440735,0.3104579448699951,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817973732948303,0.4755615293979645,0.4525869488716125,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654810547828674,0.3072194755077362,1.3973674774169922,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723726391792297,1.0,1.0,0.3143801987171173,1.0,-3.5837504863739014,2.607799530029297,0.9759508967399596,1.7993559837341309,0.0,0.0,0.0,199.84768676757807,230.0,4.799418449401856,-0.0,3848.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.798224151134491,0.3600742518901825,0.3272576332092285,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1065673828125,0.9005350470542908,0.5233874917030334,0.4977484941482544,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514012694358826,0.4419769644737243,0.3111957907676697,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723347187042236,0.4761640131473541,0.4534739553928375,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574654221534729,0.3074687123298645,1.4000074863433838,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775022149085999,1.0,1.0,0.3153474032878876,1.0,-3.590604066848755,2.609219551086426,0.9813844561576844,1.799214005470276,0.0,0.0,0.0,208.2328643798828,248.0,5.299189567565918,-0.0,3917.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815545201301575,0.36060231924057,0.328376442193985,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1116943359375,0.8818122148513794,0.5246291756629944,0.499592125415802,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353192806243896,0.4434557557106018,0.3127239942550659,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.85487961769104,0.4773925244808197,0.4553078114986419,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427828907966614,0.3079634606838226,1.4054508209228516,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882327795028687,1.0,1.0,0.3173623979091644,1.0,-3.604760885238648,2.61207127571106,0.9926896691322328,1.7988396883010864,0.0,0.0,0.0,226.03005981445312,251.0,6.761674880981445,-0.0,4063.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815545201301575,0.36060231924057,0.328376442193985,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1116943359375,0.8818122148513794,0.5246291756629944,0.499592125415802,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353192806243896,0.4434557557106018,0.3127239942550659,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.85487961769104,0.4773925244808197,0.4553078114986419,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427828907966614,0.3079634606838226,1.4054508209228516,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882327795028687,1.0,1.0,0.3173623979091644,1.0,-3.604760885238648,2.61207127571106,0.9926896691322328,1.7988396883010864,0.0,0.0,0.0,226.03005981445312,251.0,6.761674880981445,-0.0,4063.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772731602191925,0.3611102998256683,0.3292244076728821,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.8720335364341736,0.5258443355560303,0.5011481642723083,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.827093243598938,0.4449109137058258,0.3140404224395752,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459354043006897,0.4785925447940826,0.4568511545658111,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351647019386292,0.3084347248077392,1.4095321893692017,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947951912879944,1.0,1.0,0.3189551532268524,1.0,-3.616008281707764,2.614290237426758,1.0017179250717163,1.798535704612732,0.0,0.0,0.0,237.05926513671875,239.0,6.225094318389893,-0.0,4161.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772731602191925,0.3611102998256683,0.3292244076728821,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.8720335364341736,0.5258443355560303,0.5011481642723083,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.827093243598938,0.4449109137058258,0.3140404224395752,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459354043006897,0.4785925447940826,0.4568511545658111,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351647019386292,0.3084347248077392,1.4095321893692017,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947951912879944,1.0,1.0,0.3189551532268524,1.0,-3.616008281707764,2.614290237426758,1.0017179250717163,1.798535704612732,0.0,0.0,0.0,237.05926513671875,239.0,6.225094318389893,-0.0,4161.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773250162601471,0.3616380393505096,0.3296791911125183,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.8728709816932678,0.5270571708679199,0.5022733211517334,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280691504478455,0.4463737308979034,0.3150441944599151,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467568159103394,0.4797911942005157,0.4579639136791229,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356378436088562,0.308915227651596,1.411611795425415,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953268647193909,1.0,1.0,0.3205479085445404,1.0,-3.622962951660156,2.613619804382324,1.009343147277832,1.7962912321090698,0.0,0.0,0.0,237.203353881836,227.0,6.818184852600098,-0.0,4180.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773250162601471,0.3616380393505096,0.3296791911125183,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.8728709816932678,0.5270571708679199,0.5022733211517334,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280691504478455,0.4463737308979034,0.3150441944599151,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467568159103394,0.4797911942005157,0.4579639136791229,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356378436088562,0.308915227651596,1.411611795425415,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953268647193909,1.0,1.0,0.3205479085445404,1.0,-3.622962951660156,2.613619804382324,1.009343147277832,1.7962912321090698,0.0,0.0,0.0,237.203353881836,227.0,6.818184852600098,-0.0,4180.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755604982376099,0.3619255423545837,0.3298341929912567,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241149902344,0.875615656375885,0.5276762843132019,0.5027496218681335,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305797576904297,0.4471226930618286,0.3154856264591217,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493050336837769,0.4804038405418396,0.4584345519542694,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376487255096436,0.3091741800308227,1.4122666120529177,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944133043289185,1.0,1.0,0.3213442862033844,1.0,-3.625607967376709,2.612720251083374,1.0128878355026243,1.7947553396224976,0.0,0.0,0.0,234.8274841308593,227.0,7.533705234527588,-0.0,4172.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788087725639343,0.3622289597988128,0.3299668431282043,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1267395019531,0.8794231414794922,0.5283048152923584,0.5031959414482117,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340091109275818,0.4478842318058014,0.3159071505069732,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528399467468262,0.48102667927742,0.4588757455348968,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404741644859314,0.3094480335712433,1.4128003120422363,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929923892021179,1.0,1.0,0.3218926787376404,1.0,-3.62798523902893,2.612423896789551,1.01556134223938,1.793889045715332,0.0,0.0,0.0,231.44688415527344,215.0,7.162864208221436,-0.0,4158.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875134944915771,0.3628695607185364,0.3301929831504822,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8895446062088013,0.5295796990394592,0.5040310621261597,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430712223052979,0.4494341909885406,0.3167140483856201,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622934222221375,0.4822932481765747,0.4597032964229584,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480940818786621,0.3100352883338928,1.4136860370635986,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891539096832275,1.0,1.0,0.3229894638061523,1.0,-3.632294178009033,2.611626386642456,1.0206676721572876,1.792097091674805,0.0,0.0,0.0,222.7077789306641,203.0,7.28111982345581,-0.0,4115.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875134944915771,0.3628695607185364,0.3301929831504822,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8895446062088013,0.5295796990394592,0.5040310621261597,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430712223052979,0.4494341909885406,0.3167140483856201,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622934222221375,0.4822932481765747,0.4597032964229584,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480940818786621,0.3100352883338928,1.4136860370635986,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891539096832275,1.0,1.0,0.3229894638061523,1.0,-3.632294178009033,2.611626386642456,1.0206676721572876,1.792097091674805,0.0,0.0,0.0,222.7077789306641,203.0,7.28111982345581,-0.0,4115.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986322045326233,0.3635551929473877,0.3304000496864319,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385803222656,0.9024113416671752,0.5308821797370911,0.5048285722732544,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547201156616211,0.451023131608963,0.3175012469291687,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744866847991943,0.4835908412933349,0.4604967534542084,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580210566520691,0.3106761276721954,1.414514422416687,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.684528112411499,1.0,1.0,0.3240862786769867,1.0,-3.6364009380340576,2.610682249069214,1.0257188081741333,1.790241837501526,0.0,0.0,0.0,212.38999938964844,191.0,9.12202262878418,-0.0,4062.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986322045326233,0.3635551929473877,0.3304000496864319,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385803222656,0.9024113416671752,0.5308821797370911,0.5048285722732544,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547201156616211,0.451023131608963,0.3175012469291687,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744866847991943,0.4835908412933349,0.4604967534542084,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580210566520691,0.3106761276721954,1.414514422416687,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.684528112411499,1.0,1.0,0.3240862786769867,1.0,-3.6364009380340576,2.610682249069214,1.0257188081741333,1.790241837501526,0.0,0.0,0.0,212.38999938964844,191.0,9.12202262878418,-0.0,4062.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116917610168457,0.3642764687538147,0.330612301826477,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.918815016746521,0.5322070121765137,0.5056180357933044,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689167499542236,0.4526445865631103,0.3182897269725799,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892291188240051,0.4849141538143158,0.4612850546836853,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701942920684814,0.3113645613193512,1.415414333343506,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679505467414856,1.0,1.0,0.324621707201004,1.0,-3.640585660934448,2.611633062362671,1.0289525985717771,1.79026997089386,0.0,0.0,0.0,201.25262451171875,179.0,7.984706401824951,-0.0,4003.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116917610168457,0.3642764687538147,0.330612301826477,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.918815016746521,0.5322070121765137,0.5056180357933044,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689167499542236,0.4526445865631103,0.3182897269725799,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892291188240051,0.4849141538143158,0.4612850546836853,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701942920684814,0.3113645613193512,1.415414333343506,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679505467414856,1.0,1.0,0.324621707201004,1.0,-3.640585660934448,2.611633062362671,1.0289525985717771,1.79026997089386,0.0,0.0,0.0,201.25262451171875,179.0,7.984706401824951,-0.0,4003.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259097933769226,0.3650094270706177,0.3308233022689819,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.9389589428901672,0.5335326194763184,0.5063952803611755,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858196139335632,0.4542770981788635,0.3190763592720032,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066042304039,0.4862426817417145,0.4620653390884399,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847298979759216,0.312083750963211,1.4163899421691897,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742718815803528,1.0,1.0,0.3251571655273437,1.0,-3.644833564758301,2.612685203552246,1.0321484804153442,1.790388107299805,0.0,0.0,0.0,189.69830322265625,167.0,7.176602840423584,-0.0,3942.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259097933769226,0.3650094270706177,0.3308233022689819,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.9389589428901672,0.5335326194763184,0.5063952803611755,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858196139335632,0.4542770981788635,0.3190763592720032,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066042304039,0.4862426817417145,0.4620653390884399,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847298979759216,0.312083750963211,1.4163899421691897,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742718815803528,1.0,1.0,0.3251571655273437,1.0,-3.644833564758301,2.612685203552246,1.0321484804153442,1.790388107299805,0.0,0.0,0.0,189.69830322265625,167.0,7.176602840423584,-0.0,3942.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337371945381165,0.3653789758682251,0.3309283852577209,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.949912428855896,0.5341946482658386,0.5067799091339111,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.895365297794342,0.4550963342189789,0.3194693028926849,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171034097671508,0.4869077205657959,0.4624529182910919,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929486036300659,0.312452495098114,1.4169045686721802,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716096997261047,1.0,1.0,0.3254248797893524,1.0,-3.6469807624816895,2.6132256984710693,1.0337551832199097,1.7904596328735352,0.0,0.0,0.0,183.83551025390625,167.0,6.964019775390625,-0.0,3912.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422760963439941,0.3657486140727997,0.3310333490371704,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531677246094,0.9611670970916748,0.5348544716835022,0.5071620941162109,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057459235191344,0.4559156894683838,0.3198620676994324,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289120435714722,0.4875716269016266,0.4628390371799469,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018437027931213,0.3128254115581512,1.4174350500106812,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689286828041077,1.0,1.0,0.3254082798957824,1.0,-3.649142265319824,2.614680290222168,1.0344619750976562,1.7914488315582275,0.0,0.0,0.0,177.9384765625,155.0,5.301598072052002,-0.0,3880.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537100553512573,0.3661850690841675,0.3311544954776764,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15380859375,0.9747613668441772,0.5356360673904419,0.5076127648353577,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205177426338196,0.4568920433521271,0.3203298151493072,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443007111549376,0.4883599579334259,0.463295966386795,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132317066192627,0.3132736980915069,1.4180796146392822,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656888723373413,1.0,1.0,0.3253883123397827,1.0,-3.6517183780670166,2.6164846420288086,1.035233736038208,1.7927247285842896,0.0,0.0,0.0,170.8334197998047,155.0,3.4001593589782715,-0.0,3843.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
