time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621938824653625,0.366472065448761,0.3312312662601471,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541442871094,0.983706533908844,0.5361512303352356,0.5079072713851929,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.931646168231964,0.4575390219688415,0.3206385672092438,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550074338912964,0.4888806641101837,0.4635956883430481,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210545778274536,0.3135724365711212,1.4185080528259275,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635176539421082,1.0,1.0,0.3253750205039978,1.0,-3.6534128189086914,2.617669582366944,1.035743236541748,1.7935805320739746,0.0,0.0,0.0,166.08731079101562,158.0,2.526358366012573,-0.0,3818.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727982044219971,0.3671675324440002,0.331659734249115,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1547241210937,0.993657886981964,0.5374157428741455,0.5088889002799988,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454176425933838,0.4591382145881653,0.3215959370136261,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674567580223083,0.4901623725891113,0.4645936489105224,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305397629737854,0.3143143057823181,1.4208310842514038,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622504591941833,1.0,1.0,0.3253417909145355,1.0,-3.660252571105957,2.622404098510742,1.0378483533859253,1.7968451976776123,0.0,0.0,0.0,161.08299255371094,161.0,1.3429205417633057,-0.0,3804.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727982044219971,0.3671675324440002,0.331659734249115,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1547241210937,0.993657886981964,0.5374157428741455,0.5088889002799988,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454176425933838,0.4591382145881653,0.3215959370136261,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674567580223083,0.4901623725891113,0.4645936489105224,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305397629737854,0.3143143057823181,1.4208310842514038,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622504591941833,1.0,1.0,0.3253417909145355,1.0,-3.660252571105957,2.622404098510742,1.0378483533859253,1.7968451976776123,0.0,0.0,0.0,161.08299255371094,161.0,1.3429205417633057,-0.0,3804.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763813376426697,0.3678056299686432,0.3321848809719085,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543884277344,0.9967994093894958,0.5386250615119934,0.5099738836288452,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950269877910614,0.4606876075267792,0.3226335942745209,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715440273284912,0.4913929998874664,0.4656988978385925,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8337999582290649,0.3150218427181244,1.4237439632415771,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628645658493042,1.0,1.0,0.3251421749591827,1.0,-3.668271780014038,2.628490447998047,1.0397813320159912,1.8011865615844729,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766753181815147,-0.0,3818.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763813376426697,0.3678056299686432,0.3321848809719085,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543884277344,0.9967994093894958,0.5386250615119934,0.5099738836288452,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950269877910614,0.4606876075267792,0.3226335942745209,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715440273284912,0.4913929998874664,0.4656988978385925,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8337999582290649,0.3150218427181244,1.4237439632415771,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628645658493042,1.0,1.0,0.3251421749591827,1.0,-3.668271780014038,2.628490447998047,1.0397813320159912,1.8011865615844729,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766753181815147,-0.0,3818.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630257248878479,0.3683758080005646,0.3329806923866272,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.153564453125,0.9849372506141664,0.5397717356681824,0.5113472938537598,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934444010257721,0.4621779918670654,0.323887288570404,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.95677387714386,0.4925646781921386,0.4670961797237396,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221801519393921,0.3156830370426178,1.4281035661697388,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686648726463318,1.0,1.0,0.3249425292015075,1.0,-3.679311752319336,2.6366536617279053,1.0426579713821411,1.8068665266036987,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713885307312012,-0.0,3895.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630257248878479,0.3683758080005646,0.3329806923866272,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.153564453125,0.9849372506141664,0.5397717356681824,0.5113472938537598,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934444010257721,0.4621779918670654,0.323887288570404,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.95677387714386,0.4925646781921386,0.4670961797237396,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221801519393921,0.3156830370426178,1.4281035661697388,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686648726463318,1.0,1.0,0.3249425292015075,1.0,-3.679311752319336,2.6366536617279053,1.0426579713821411,1.8068665266036987,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713885307312012,-0.0,3895.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535922765731812,0.3686265647411346,0.3334267437458038,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15313720703125,0.9752219915390016,0.5403144955635071,0.5120881199836731,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226049780845642,0.4628931581974029,0.3245545625686645,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451972246170044,0.4931211173534393,0.4678500890731811,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136246204376221,0.3159869611263275,1.430560827255249,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725534796714783,1.0,1.0,0.3248427212238312,1.0,-3.685405731201172,2.6411232948303223,1.0442825555801392,1.8099873065948489,0.0,0.0,0.0,173.69223022460938,197.0,-0.9465731978416444,-0.0,3949.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438246250152588,0.3688562214374542,0.3338848650455475,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1527709960937,0.9639293551445008,0.5408379435539246,0.512843668460846,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103258848190308,0.4635893404483795,0.3252329230308532,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9323992133140564,0.4936587512493133,0.4686192870140075,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8040990829467773,0.3162729740142822,1.4330955743789673,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768526434898376,1.0,1.0,0.324773222208023,1.0,-3.691657066345215,2.645602226257324,1.0460548400878906,1.8130899667739868,0.0,0.0,0.0,180.5182037353516,215.0,-0.9264397025108336,-0.0,4008.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.824912428855896,0.3692588806152344,0.3348124921321869,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.9388697147369384,0.5418309569358826,0.5143704414367676,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880780339241028,0.4649294018745422,0.3266021013259887,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071019887924194,0.4946816861629486,0.4701747596263885,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845803499221802,0.3167934119701385,1.438251495361328,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862361431121826,1.0,1.0,0.3246342241764068,1.0,-3.704333066940308,2.654662847518921,1.0496699810028076,1.819393754005432,0.0,0.0,0.0,195.9086456298828,233.0,-0.8585143685340881,-0.0,4139.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.824912428855896,0.3692588806152344,0.3348124921321869,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.9388697147369384,0.5418309569358826,0.5143704414367676,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880780339241028,0.4649294018745422,0.3266021013259887,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071019887924194,0.4946816861629486,0.4701747596263885,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845803499221802,0.3167934119701385,1.438251495361328,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862361431121826,1.0,1.0,0.3246342241764068,1.0,-3.704333066940308,2.654662847518921,1.0496699810028076,1.819393754005432,0.0,0.0,0.0,195.9086456298828,233.0,-0.8585143685340881,-0.0,4139.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070511817932129,0.3695962131023407,0.3357317447662353,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.9144014716148376,0.5427590012550354,0.5158897638320923,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681188821792603,0.4662069678306579,0.3279673755168915,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860930800437927,0.495641678571701,0.4717247188091278,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668135166168213,0.3172518312931061,1.443384051322937,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961749792098999,1.0,1.0,0.3244951963424682,1.0,-3.7169508934021,2.663680076599121,1.0532708168029783,1.8257312774658203,0.0,0.0,0.0,212.70556640625,251.0,-0.8979425430297852,-0.0,4280.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070511817932129,0.3695962131023407,0.3357317447662353,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.9144014716148376,0.5427590012550354,0.5158897638320923,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681188821792603,0.4662069678306579,0.3279673755168915,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860930800437927,0.495641678571701,0.4717247188091278,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668135166168213,0.3172518312931061,1.443384051322937,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961749792098999,1.0,1.0,0.3244951963424682,1.0,-3.7169508934021,2.663680076599121,1.0532708168029783,1.8257312774658203,0.0,0.0,0.0,212.70556640625,251.0,-0.8979425430297852,-0.0,4280.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899957895278931,0.3698788583278656,0.3366278111934662,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15118408203125,0.8944495916366577,0.5436297655105591,0.5173830986022949,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508989214897156,0.4674302637577057,0.3293153345584869,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677392601966858,0.4965464472770691,0.4732505083084106,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514881491661072,0.3176569640636444,1.448408603668213,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063201665878296,1.0,1.0,0.3244271576404571,1.0,-3.72933030128479,2.6722941398620605,1.0570361614227295,1.8317779302597048,0.0,0.0,0.0,230.2476501464844,269.0,-0.5913985371589661,-0.0,4426.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899957895278931,0.3698788583278656,0.3366278111934662,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15118408203125,0.8944495916366577,0.5436297655105591,0.5173830986022949,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508989214897156,0.4674302637577057,0.3293153345584869,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677392601966858,0.4965464472770691,0.4732505083084106,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514881491661072,0.3176569640636444,1.448408603668213,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063201665878296,1.0,1.0,0.3244271576404571,1.0,-3.72933030128479,2.6722941398620605,1.0570361614227295,1.8317779302597048,0.0,0.0,0.0,230.2476501464844,269.0,-0.5913985371589661,-0.0,4426.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749795913696289,0.3701152205467224,0.337495893239975,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.8774974346160889,0.5444489121437073,0.518842875957489,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836229145526886,0.4686062932014465,0.3306410908699035,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519905805587769,0.4974028468132019,0.4747452139854431,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384434938430786,0.3180175721645355,1.453299045562744,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164892554283142,1.0,1.0,0.324359118938446,1.0,-3.741410493850708,2.6806986331939697,1.0607119798660278,1.837697148323059,0.0,0.0,0.0,248.17330932617188,272.0,-0.4578829407691955,-0.0,4574.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749795913696289,0.3701152205467224,0.337495893239975,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.8774974346160889,0.5444489121437073,0.518842875957489,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836229145526886,0.4686062932014465,0.3306410908699035,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519905805587769,0.4974028468132019,0.4747452139854431,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384434938430786,0.3180175721645355,1.453299045562744,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164892554283142,1.0,1.0,0.324359118938446,1.0,-3.741410493850708,2.6806986331939697,1.0607119798660278,1.837697148323059,0.0,0.0,0.0,248.17330932617188,272.0,-0.4578829407691955,-0.0,4574.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703474760055542,0.3702186048030853,0.3378144800662994,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.8723087906837463,0.544838547706604,0.5194480419158936,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318132758140564,0.4691780805587768,0.3312136828899383,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472359776496887,0.4978139102458954,0.4753698110580444,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344691157341003,0.3181830942630768,1.4551706314086914,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198014259338379,1.0,1.0,0.3243250846862793,1.0,-3.746218919754028,2.68406081199646,1.062158226966858,1.8401273488998413,0.0,0.0,0.0,254.3701171875,272.0,-0.4584486782550812,-0.0,4627.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669813632965088,0.3703211843967438,0.3380759656429291,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.150634765625,0.8685663938522339,0.5452209115028381,0.5199878811836243,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286526799201965,0.4697463810443878,0.3317404091358185,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438242673873901,0.4982200562953949,0.4759312570095062,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.731585681438446,0.3183460831642151,1.456750988960266,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.722523033618927,1.0,1.0,0.3243088126182556,1.0,-3.7503955364227295,2.6869442462921143,1.0634514093399048,1.84216856956482,0.0,0.0,0.0,259.1300354003906,260.0,-0.4636116623878479,-0.0,4670.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666179537773132,0.370466023683548,0.3382247984409332,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15045166015625,0.8683086037635803,0.5457338094711304,0.5204939842224121,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.828602135181427,0.470518410205841,0.3322924077510834,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436292409896851,0.4987685084342956,0.4764699339866638,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313369512557983,0.3185688257217407,1.4578526020050049,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229889631271362,1.0,1.0,0.3242866396903991,1.0,-3.753827333450317,2.6893322467803955,1.064495086669922,1.843924880027771,0.0,0.0,0.0,259.9296569824219,260.0,-0.5037968754768372,-0.0,4685.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673695683479309,0.3705414831638336,0.3382528424263,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502990722656,0.8692436218261719,0.5459766387939453,0.520682692527771,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295104503631592,0.4708859026432037,0.3325175344944,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445090651512146,0.4990293085575104,0.4766751825809479,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320259213447571,0.3186790645122528,1.458152174949646,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226471900939941,1.0,1.0,0.3242762386798858,1.0,-3.754967451095581,2.690138816833496,1.0648287534713743,1.8445053100585933,0.0,0.0,0.0,259.0378112792969,248.0,-0.564412534236908,-0.0,4682.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721852660179138,0.3708091676235199,0.3382527232170105,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.8749826550483704,0.5467455983161926,0.5211588740348816,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348233103752136,0.4720546305179596,0.333144336938858,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498610854148865,0.4998593628406524,0.4772075116634369,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363240718841553,0.3190538287162781,1.4586329460144043,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200157046318054,1.0,1.0,0.3242436349391937,1.0,-3.757515192031861,2.6919808387756348,1.0655343532562256,1.845788598060608,0.0,0.0,0.0,253.08590698242188,236.0,-0.6883464455604553,-0.0,4651.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721852660179138,0.3708091676235199,0.3382527232170105,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.8749826550483704,0.5467455983161926,0.5211588740348816,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348233103752136,0.4720546305179596,0.333144336938858,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498610854148865,0.4998593628406524,0.4772075116634369,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363240718841553,0.3190538287162781,1.4586329460144043,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200157046318054,1.0,1.0,0.3242436349391937,1.0,-3.757515192031861,2.6919808387756348,1.0655343532562256,1.845788598060608,0.0,0.0,0.0,253.08590698242188,236.0,-0.6883464455604553,-0.0,4651.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797147035598755,0.3711173832416534,0.3381828367710113,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1494140625,0.8838139176368713,0.5475270748138428,0.521533727645874,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428682684898376,0.4732498228549957,0.3337062895298004,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581163287162781,0.5007093548774719,0.4776455461978912,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.742994487285614,0.3194755613803863,1.4587812423706057,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.715939462184906,1.0,1.0,0.3242459595203399,1.0,-3.759264469146729,2.6931772232055664,1.066087245941162,1.846507787704468,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191660523414612,-0.0,4599.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797147035598755,0.3711173832416534,0.3381828367710113,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1494140625,0.8838139176368713,0.5475270748138428,0.521533727645874,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428682684898376,0.4732498228549957,0.3337062895298004,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581163287162781,0.5007093548774719,0.4776455461978912,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.742994487285614,0.3194755613803863,1.4587812423706057,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.715939462184906,1.0,1.0,0.3242459595203399,1.0,-3.759264469146729,2.6931772232055664,1.066087245941162,1.846507787704468,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191660523414612,-0.0,4599.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892562747001648,0.3714542984962463,0.3380856215953827,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8949287533760071,0.5483145713806152,0.5218572616577148,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530464172363281,0.4744633436203003,0.3342391550540924,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686156272888184,0.5015726089477539,0.4780390858650207,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515197992324829,0.3199401795864105,1.4588491916656494,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111222743988037,1.0,1.0,0.3242482542991638,1.0,-3.760733127593994,2.69418740272522,1.0665457248687744,1.8470454216003416,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622537553310394,-0.0,4537.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892562747001648,0.3714542984962463,0.3380856215953827,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8949287533760071,0.5483145713806152,0.5218572616577148,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530464172363281,0.4744633436203003,0.3342391550540924,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686156272888184,0.5015726089477539,0.4780390858650207,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515197992324829,0.3199401795864105,1.4588491916656494,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111222743988037,1.0,1.0,0.3242482542991638,1.0,-3.760733127593994,2.69418740272522,1.0665457248687744,1.8470454216003416,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622537553310394,-0.0,4537.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946880459785461,0.3716301321983337,0.3380323052406311,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.9012331962585448,0.5487082004547119,0.5220067501068115,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588941097259521,0.4750742316246032,0.3344995379447937,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746387362480164,0.5020068287849426,0.4782261252403259,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564442157745361,0.320186585187912,1.4588884115219116,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085505127906799,1.0,1.0,0.3242494165897369,1.0,-3.7614340782165527,2.694671154022217,1.0667630434036257,1.8472917079925537,0.0,0.0,0.0,228.2709350585937,212.0,-0.2950640320777893,-0.0,4503.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005241751670837,0.371809184551239,0.3379774689674377,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.908165156841278,0.5491006970405579,0.5221503376960754,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652423620223999,0.4756864607334137,0.334757387638092,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811557292938232,0.5024415850639343,0.478408932685852,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618070840835571,0.3204408884048462,1.4589406251907349,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059127688407898,1.0,1.0,0.3242668211460113,1.0,-3.762133836746216,2.695100784301758,1.067033052444458,1.8474854230880733,0.0,0.0,0.0,222.61358642578125,200.0,-0.1479117721319198,-0.0,4469.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.813163697719574,0.3721742928028106,0.3378655314445495,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.9247451424598694,0.5498803853988647,0.5224233269691467,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795046210289001,0.4769126176834106,0.3352675437927246,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956876993179321,0.5033085346221924,0.4787637889385223,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739141583442688,0.3209708631038666,1.459096908569336,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005072236061096,1.0,1.0,0.3243016302585602,1.0,-3.763556241989136,2.6959662437438965,1.0675901174545288,1.847890257835388,0.0,0.0,0.0,211.0509490966797,188.0,0.111473336815834,-0.0,4398.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.813163697719574,0.3721742928028106,0.3378655314445495,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.9247451424598694,0.5498803853988647,0.5224233269691467,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795046210289001,0.4769126176834106,0.3352675437927246,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956876993179321,0.5033085346221924,0.4787637889385223,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739141583442688,0.3209708631038666,1.459096908569336,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005072236061096,1.0,1.0,0.3243016302585602,1.0,-3.763556241989136,2.6959662437438965,1.0675901174545288,1.847890257835388,0.0,0.0,0.0,211.0509490966797,188.0,0.111473336815834,-0.0,4398.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267102241516113,0.3725445568561554,0.3377517461776733,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495056152344,0.9439935088157654,0.550649881362915,0.5226796269416809,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960228562355042,0.478136658668518,0.335771232843399,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912838339805603,0.5041649341583252,0.4791024625301361,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880321145057678,0.321525901556015,1.4593325853347778,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949907541275024,1.0,1.0,0.324336439371109,1.0,-3.7650246620178223,2.696857690811157,1.0681668519973757,1.8483452796936035,0.0,0.0,0.0,199.2903289794922,176.0,0.2744529545307159,-0.0,4327.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267102241516113,0.3725445568561554,0.3377517461776733,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495056152344,0.9439935088157654,0.550649881362915,0.5226796269416809,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960228562355042,0.478136658668518,0.335771232843399,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912838339805603,0.5041649341583252,0.4791024625301361,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880321145057678,0.321525901556015,1.4593325853347778,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949907541275024,1.0,1.0,0.324336439371109,1.0,-3.7650246620178223,2.696857690811157,1.0681668519973757,1.8483452796936035,0.0,0.0,0.0,199.2903289794922,176.0,0.2744529545307159,-0.0,4327.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421763181686401,0.3729158341884613,0.3376359939575195,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9646226167678832,0.5514064431190491,0.5229206681251526,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158362746238708,0.4793543219566345,0.3362683355808258,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343763589859008,0.5050095319747925,0.4794262647628784,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043779134750366,0.3221002221107483,1.4596410989761353,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894102096557617,1.0,1.0,0.324359655380249,1.0,-3.766534090042114,2.697812080383301,1.068722128868103,1.848884344100952,0.0,0.0,0.0,187.4338836669922,164.0,0.3209114372730255,-0.0,4255.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421763181686401,0.3729158341884613,0.3376359939575195,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9646226167678832,0.5514064431190491,0.5229206681251526,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158362746238708,0.4793543219566345,0.3362683355808258,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343763589859008,0.5050095319747925,0.4794262647628784,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043779134750366,0.3221002221107483,1.4596410989761353,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894102096557617,1.0,1.0,0.324359655380249,1.0,-3.766534090042114,2.697812080383301,1.068722128868103,1.848884344100952,0.0,0.0,0.0,187.4338836669922,164.0,0.3209114372730255,-0.0,4255.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608124256134033,0.3732851445674896,0.3375168740749359,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.9853578805923462,0.5521466135978699,0.523144543170929,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408192038536072,0.4805614948272705,0.3367569744586944,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586063027381896,0.5058404803276062,0.4797351956367492,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223868012428284,0.3226909935474396,1.4600160121917725,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837852597236633,1.0,1.0,0.324382871389389,1.0,-3.768071174621582,2.6987788677215576,1.0692921876907349,1.849481463432312,0.0,0.0,0.0,175.52610778808594,167.0,0.3627326786518097,-0.0,4182.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
