time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608124256134033,0.3732851445674896,0.3375168740749359,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.9853578805923462,0.5521466135978699,0.523144543170929,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408192038536072,0.4805614948272705,0.3367569744586944,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586063027381896,0.5058404803276062,0.4797351956367492,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223868012428284,0.3226909935474396,1.4600160121917725,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837852597236633,1.0,1.0,0.324382871389389,1.0,-3.768071174621582,2.6987788677215576,1.0692921876907349,1.849481463432312,0.0,0.0,0.0,175.52610778808594,167.0,0.3627326786518097,-0.0,4182.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666836619377136,0.3734685480594635,0.3375583589076996,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.9909475445747375,0.5525118112564087,0.5233585238456726,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484013915061952,0.4811614453792572,0.3370778560638428,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655280709266664,0.5062522292137146,0.4799927771091461,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277368545532227,0.322992593050003,1.460738182067871,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827359199523926,1.0,1.0,0.3243944942951202,1.0,-3.769939661026001,2.7000041007995605,1.06993567943573,1.8503146171569824,0.0,0.0,0.0,172.34375,167.0,0.4176102876663208,-0.0,4167.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702530264854431,0.3736416101455688,0.3376471698284149,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1503295898437,0.9941543340682985,0.5528665781021118,0.5236214399337769,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529662728309632,0.481750875711441,0.3374350965023041,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695844054222108,0.5066544413566589,0.4803001284599304,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310061693191528,0.323291152715683,1.4617266654968262,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822777986526489,1.0,1.0,0.3243927359580993,1.0,-3.772351264953613,2.701637983322144,1.0707134008407593,1.8514621257781985,0.0,0.0,0.0,170.5951385498047,185.0,0.4664711058139801,-0.0,4162.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640880584716797,0.3738769888877868,0.3379993438720703,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1506042480469,0.9886707067489624,0.5533814430236816,0.5242511034011841,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458759427070618,0.4826207458972931,0.3381472826004028,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.962836980819702,0.5072429776191711,0.4809988141059875,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257277607917786,0.3237328231334686,1.464378833770752,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.685350239276886,1.0,1.0,0.3243900239467621,1.0,-3.7784171104431152,2.7057642936706543,1.0726526975631714,1.854260802268982,0.0,0.0,0.0,174.41477966308594,185.0,0.545372486114502,-0.0,4203.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606650829315186,0.3739407360553741,0.338136613368988,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507263183594,0.985411524772644,0.553534984588623,0.524478554725647,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417135119438172,0.4828856587409973,0.3383929133415222,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588748216629028,0.5074201226234436,0.4812484383583069,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227211236953735,0.3238658010959625,1.465364933013916,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.686743974685669,1.0,1.0,0.3243891894817352,1.0,-3.7806379795074463,2.707273006439209,1.0733649730682373,1.855296015739441,0.0,0.0,0.0,176.54798889160156,203.0,0.5867816209793091,-0.0,4223.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433935642242432,0.3741503357887268,0.3387685120105743,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1512145996094,0.9666101336479188,0.5541248321533203,0.5254961252212524,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195984601974488,0.4839359223842621,0.3394652903079986,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370197653770448,0.5081099271774292,0.4823597967624664,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066251873970032,0.3243795931339264,1.4698526859283447,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940189003944397,1.0,1.0,0.3243856430053711,1.0,-3.790650129318237,2.714073419570923,1.0765767097473145,1.859969139099121,0.0,0.0,0.0,188.4231872558593,221.0,0.6708872318267822,-0.0,4328.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433935642242432,0.3741503357887268,0.3387685120105743,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1512145996094,0.9666101336479188,0.5541248321533203,0.5254961252212524,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195984601974488,0.4839359223842621,0.3394652903079986,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370197653770448,0.5081099271774292,0.4823597967624664,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066251873970032,0.3243795931339264,1.4698526859283447,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940189003944397,1.0,1.0,0.3243856430053711,1.0,-3.790650129318237,2.714073419570923,1.0765767097473145,1.859969139099121,0.0,0.0,0.0,188.4231872558593,221.0,0.6708872318267822,-0.0,4328.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253138065338135,0.3742768168449402,0.3394371569156647,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1514892578125,0.9429143071174622,0.5546377301216125,0.5265596508979797,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971827626228333,0.4849034547805786,0.3405674695968628,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912412405014038,0.5087249875068665,0.4835192859172821,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880316376686096,0.3248279690742492,1.4746136665344238,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027127146720886,1.0,1.0,0.3243432641029358,1.0,-3.801185369491577,2.7213613986968994,1.0798239707946775,1.8650233745574951,0.0,0.0,0.0,203.34654235839844,239.0,0.4184020459651947,-0.0,4454.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253138065338135,0.3742768168449402,0.3394371569156647,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1514892578125,0.9429143071174622,0.5546377301216125,0.5265596508979797,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971827626228333,0.4849034547805786,0.3405674695968628,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912412405014038,0.5087249875068665,0.4835192859172821,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880316376686096,0.3248279690742492,1.4746136665344238,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027127146720886,1.0,1.0,0.3243432641029358,1.0,-3.801185369491577,2.7213613986968994,1.0798239707946775,1.8650233745574951,0.0,0.0,0.0,203.34654235839844,239.0,0.4184020459651947,-0.0,4454.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078696727752686,0.3743309378623962,0.3400993943214416,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.9188113808631896,0.5550795197486877,0.5276188850402832,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772372603416443,0.4857946634292602,0.341662734746933,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913245797157288,0.5092714428901672,0.4846766293048858,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706115245819092,0.3252152502536773,1.4793986082077026,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120696902275085,1.0,1.0,0.3243008852005005,1.0,-3.811726331710816,2.7286605834960938,1.0830657482147217,1.8700838088989256,0.0,0.0,0.0,219.89344787597656,257.0,0.1837392002344131,-0.0,4592.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078696727752686,0.3743309378623962,0.3400993943214416,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.9188113808631896,0.5550795197486877,0.5276188850402832,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772372603416443,0.4857946634292602,0.341662734746933,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913245797157288,0.5092714428901672,0.4846766293048858,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706115245819092,0.3252152502536773,1.4793986082077026,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120696902275085,1.0,1.0,0.3243008852005005,1.0,-3.811726331710816,2.7286605834960938,1.0830657482147217,1.8700838088989256,0.0,0.0,0.0,219.89344787597656,257.0,0.1837392002344131,-0.0,4592.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991905808448792,0.3743337094783783,0.3404216766357422,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15155029296875,0.9079455137252808,0.5552754402160645,0.5281389355659485,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681139349937439,0.4862133860588074,0.3422019481658935,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817934989929199,0.5095206499099731,0.4852466583251953,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626776695251465,0.3253878355026245,1.4817626476287842,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.716869592666626,1.0,1.0,0.3242796957492828,1.0,-3.816920042037964,2.732259511947632,1.084660530090332,1.8725758790969849,0.0,0.0,0.0,228.53219604492188,257.0,0.0826067775487899,-0.0,4663.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.790946364402771,0.3743218779563904,0.3407362699508667,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1514587402344,0.8984283804893494,0.5554558038711548,0.5286502242088318,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596294522285461,0.4866153597831726,0.342733770608902,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728728294372559,0.5097549557685852,0.4858084619045257,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553160786628723,0.3255478739738464,1.484096884727478,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217022776603699,1.0,1.0,0.3242477178573608,1.0,-3.8220393657684326,2.735844612121582,1.0861947536468506,1.875066518783569,0.0,0.0,0.0,237.3187255859375,275.0,-0.0660596042871475,-0.0,4736.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759181261062622,0.3742589950561523,0.3413403630256653,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1511535644531,0.8813390135765076,0.5557735562324524,0.5296433568000793,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444944024085999,0.4873729646205902,0.3437733352184295,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568657636642456,0.510182797908783,0.4869046211242676,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.74220871925354,0.3258348405361175,1.488667130470276,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313867211341858,1.0,1.0,0.3241837322711944,1.0,-3.832032442092896,2.742856740951538,1.089175820350647,1.879930019378662,0.0,0.0,0.0,255.17233276367188,278.0,-0.3247748613357544,-0.0,4882.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759181261062622,0.3742589950561523,0.3413403630256653,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1511535644531,0.8813390135765076,0.5557735562324524,0.5296433568000793,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444944024085999,0.4873729646205902,0.3437733352184295,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568657636642456,0.510182797908783,0.4869046211242676,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.74220871925354,0.3258348405361175,1.488667130470276,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313867211341858,1.0,1.0,0.3241837322711944,1.0,-3.832032442092896,2.742856740951538,1.089175820350647,1.879930019378662,0.0,0.0,0.0,255.17233276367188,278.0,-0.3247748613357544,-0.0,4882.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678189873695374,0.3741587996482849,0.3416487574577331,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.8721977472305298,0.5560420155525208,0.5303171277046204,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366183638572693,0.4880790114402771,0.3445746302604675,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.848455548286438,0.5105642676353455,0.4876839220523834,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353235483169556,0.3260869979858398,1.4917813539505005,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369931936264038,1.0,1.0,0.3241197764873504,1.0,-3.838870048522949,2.7477171421051025,1.091152906417847,1.8833917379379272,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000725030899048,-0.0,4973.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678189873695374,0.3741587996482849,0.3416487574577331,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.8721977472305298,0.5560420155525208,0.5303171277046204,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366183638572693,0.4880790114402771,0.3445746302604675,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.848455548286438,0.5105642676353455,0.4876839220523834,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353235483169556,0.3260869979858398,1.4917813539505005,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369931936264038,1.0,1.0,0.3241197764873504,1.0,-3.838870048522949,2.7477171421051025,1.091152906417847,1.8833917379379272,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000725030899048,-0.0,4973.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680367231369019,0.3740666210651397,0.3415462970733642,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15020751953125,0.8726568222045898,0.5562918782234192,0.5305370092391968,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372739553451538,0.4887687265872955,0.3450413048267364,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489516973495483,0.510930597782135,0.4880123436450958,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735743522644043,0.3263412415981293,1.4928237199783323,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367666363716125,1.0,1.0,0.3240835070610046,1.0,-3.8412294387817374,2.7494359016418457,1.0917935371398926,1.8847123384475708,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711378335952759,-0.0,4979.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680367231369019,0.3740666210651397,0.3415462970733642,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15020751953125,0.8726568222045898,0.5562918782234192,0.5305370092391968,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372739553451538,0.4887687265872955,0.3450413048267364,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489516973495483,0.510930597782135,0.4880123436450958,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735743522644043,0.3263412415981293,1.4928237199783323,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367666363716125,1.0,1.0,0.3240835070610046,1.0,-3.8412294387817374,2.7494359016418457,1.0917935371398926,1.8847123384475708,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711378335952759,-0.0,4979.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725932598114014,0.3740173578262329,0.3412638008594513,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495666503906,0.8781130909919739,0.5565522909164429,0.5305371284484863,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423812985420227,0.4894722104072571,0.3453482389450073,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.854085385799408,0.5113118290901184,0.488124817609787,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399845719337463,0.3266365528106689,1.4929475784301758,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338510751724243,1.0,1.0,0.3240472376346588,1.0,-3.8415451049804688,2.749770164489746,1.0917750597000122,1.8850377798080444,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810579180717468,-0.0,4940.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725932598114014,0.3740173578262329,0.3412638008594513,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495666503906,0.8781130909919739,0.5565522909164429,0.5305371284484863,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423812985420227,0.4894722104072571,0.3453482389450073,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.854085385799408,0.5113118290901184,0.488124817609787,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399845719337463,0.3266365528106689,1.4929475784301758,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338510751724243,1.0,1.0,0.3240472376346588,1.0,-3.8415451049804688,2.749770164489746,1.0917750597000122,1.8850377798080444,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810579180717468,-0.0,4940.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759267091751099,0.3740071654319763,0.3410916030406952,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8820502758026123,0.5566863417625427,0.5304941534996033,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460248112678528,0.4898253977298736,0.3454693257808685,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577910661697388,0.511508047580719,0.488139659166336,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430428862571716,0.3268022835254669,1.4928650856018066,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318056225776672,1.0,1.0,0.3240291178226471,1.0,-3.84135103225708,2.7496988773345947,1.0916521549224854,1.885032296180725,0.0,0.0,0.0,255.42672729492188,242.0,-0.8868410587310791,-0.0,4911.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797957062721252,0.3740045130252838,0.3409086167812347,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490478515625,0.8865976929664612,0.5568218231201172,0.5304338335990906,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502334356307983,0.4901765584945678,0.3455754518508911,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620859980583191,0.5117068886756897,0.4881382286548614,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465905547142029,0.3269796967506408,1.4927449226379397,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295215725898743,1.0,1.0,0.3240402340888977,1.0,-3.841039896011353,2.7494516372680664,1.0915881395339966,1.884873509407044,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132539749145508,-0.0,4879.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873377203941345,0.374014139175415,0.3405873477458954,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488952636719,0.8954173922538757,0.5570513606071472,0.5303057432174683,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.85844486951828,0.4907620251178741,0.3457291722297668,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704767823219299,0.5120453834533691,0.4881115853786468,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.753545880317688,0.327302485704422,1.4925192594528198,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253217101097107,1.0,1.0,0.3240589797496795,1.0,-3.840380907058716,2.7489333152771,1.0914474725723269,1.884527564048767,0.0,0.0,0.0,241.9683532714844,230.0,-0.4105345904827118,-0.0,4820.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889057993888855,0.3740174174308777,0.3405250310897827,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488647460937,0.8972453474998474,0.5570949912071228,0.5302786231040955,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601588606834412,0.490872710943222,0.3457559049129486,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.872227132320404,0.5121101140975952,0.4881041049957275,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550023794174194,0.3273670375347137,1.492477536201477,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244867086410522,1.0,1.0,0.3240625262260437,1.0,-3.840246200561523,2.748828411102295,1.091417670249939,1.884456753730774,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646280467510223,-0.0,4808.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996410131454468,0.3740460574626922,0.3401298820972442,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488342285156,0.9100102782249452,0.5573651790618896,0.5300929546356201,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719900846481323,0.4915570616722107,0.3459073305130005,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842790722846985,0.5125147104263306,0.4880436360836029,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650989890098572,0.3277909755706787,1.492243409156799,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190793752670288,1.0,1.0,0.3240848183631897,1.0,-3.8393750190734863,2.7481539249420166,1.0912210941314695,1.883997201919556,0.0,0.0,0.0,229.042724609375,206.0,-0.139341115951538,-0.0,4732.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996410131454468,0.3740460574626922,0.3401298820972442,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488342285156,0.9100102782249452,0.5573651790618896,0.5300929546356201,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719900846481323,0.4915570616722107,0.3459073305130005,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842790722846985,0.5125147104263306,0.4880436360836029,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650989890098572,0.3277909755706787,1.492243409156799,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190793752670288,1.0,1.0,0.3240848183631897,1.0,-3.8393750190734863,2.7481539249420166,1.0912210941314695,1.883997201919556,0.0,0.0,0.0,229.042724609375,206.0,-0.139341115951538,-0.0,4732.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811747133731842,0.3740831315517425,0.3397294282913208,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490173339844,0.925933599472046,0.5576271414756775,0.5298856496810913,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857464790344238,0.4922254681587219,0.346037209033966,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982000946998596,0.5129152536392212,0.4879654049873352,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769277095794678,0.3282444477081299,1.4920775890350342,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134718298912048,1.0,1.0,0.3241336643695831,1.0,-3.838505983352661,2.747390985488892,1.091115117073059,1.8834422826766968,0.0,0.0,0.0,217.4669952392578,194.0,0.1560374349355697,-0.0,4654.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811747133731842,0.3740831315517425,0.3397294282913208,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490173339844,0.925933599472046,0.5576271414756775,0.5298856496810913,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857464790344238,0.4922254681587219,0.346037209033966,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982000946998596,0.5129152536392212,0.4879654049873352,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769277095794678,0.3282444477081299,1.4920775890350342,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134718298912048,1.0,1.0,0.3241336643695831,1.0,-3.838505983352661,2.747390985488892,1.091115117073059,1.8834422826766968,0.0,0.0,0.0,217.4669952392578,194.0,0.1560374349355697,-0.0,4654.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246771693229675,0.3741238415241241,0.3393261134624481,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493225097656,0.9442410469055176,0.5578774213790894,0.5296606421470642,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015408754348756,0.4928747415542602,0.3461488485336303,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147624373435974,0.5133079886436462,0.48787322640419,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906196713447571,0.3287217617034912,1.491989016532898,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077538967132568,1.0,1.0,0.3241825103759765,1.0,-3.837666749954224,2.7466461658477783,1.091020584106445,1.8828929662704468,0.0,0.0,0.0,205.7035369873047,182.0,0.3445258140563965,-0.0,4574.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246771693229675,0.3741238415241241,0.3393261134624481,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493225097656,0.9442410469055176,0.5578774213790894,0.5296606421470642,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015408754348756,0.4928747415542602,0.3461488485336303,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147624373435974,0.5133079886436462,0.48787322640419,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906196713447571,0.3287217617034912,1.491989016532898,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077538967132568,1.0,1.0,0.3241825103759765,1.0,-3.837666749954224,2.7466461658477783,1.091020584106445,1.8828929662704468,0.0,0.0,0.0,205.7035369873047,182.0,0.3445258140563965,-0.0,4574.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317010402679443,0.3741444051265716,0.339123398065567,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14947509765625,0.9539522528648376,0.5579971075057983,0.5295416712760925,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105951189994812,0.493191123008728,0.3461979329586029,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924620509147644,0.5135003328323364,0.487822026014328,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982217669487,0.3289680182933807,1.491973042488098,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048673033714294,1.0,1.0,0.3242069184780121,1.0,-3.837257862091065,2.746281385421753,1.090976595878601,1.8826216459274288,0.0,0.0,0.0,199.78192138671875,182.0,0.4066238105297088,-0.0,4534.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392786383628845,0.3741644918918609,0.338919997215271,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1496276855469,0.963846743106842,0.5581129789352417,0.5294188261032104,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209652543067932,0.4935020208358764,0.3462429940700531,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352915287017822,0.5136898159980774,0.4877677857875824,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063539266586304,0.3292181491851806,1.491973042488098,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019678354263306,1.0,1.0,0.3242193162441253,1.0,-3.8368542194366455,2.745959758758545,1.0908942222595217,1.882391571998596,0.0,0.0,0.0,193.8467712402344,170.0,0.3935819864273071,-0.0,4494.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566879034042358,0.3742016553878784,0.338509738445282,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498718261719,0.9836457371711732,0.5583309531211853,0.5291593074798584,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.944553792476654,0.4941040873527527,0.346318781375885,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582022428512572,0.5140578150749207,0.4876481294631958,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234453797340393,0.3297293782234192,1.4920191764831543,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961344480514526,1.0,1.0,0.3242440819740295,1.0,-3.836051225662232,2.745326042175293,1.090725302696228,1.881937384605408,0.0,0.0,0.0,181.94583129882807,173.0,0.3557597398757934,-0.0,4414.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566879034042358,0.3742016553878784,0.338509738445282,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498718261719,0.9836457371711732,0.5583309531211853,0.5291593074798584,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.944553792476654,0.4941040873527527,0.346318781375885,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582022428512572,0.5140578150749207,0.4876481294631958,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234453797340393,0.3297293782234192,1.4920191764831543,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961344480514526,1.0,1.0,0.3242440819740295,1.0,-3.836051225662232,2.745326042175293,1.090725302696228,1.881937384605408,0.0,0.0,0.0,181.94583129882807,173.0,0.3557597398757934,-0.0,4414.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650805354118347,0.3742257356643677,0.3383508324623108,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.9917578101158142,0.5585300326347351,0.5291563272476196,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553176164627076,0.4946777820587158,0.3465783894062042,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968172550201416,0.5144098997116089,0.4877879917621612,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314009308815002,0.3302474915981293,1.493402123451233,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.694381058216095,1.0,1.0,0.3242688477039337,1.0,-3.837996006011963,2.7465708255767822,1.0914252996444702,1.8826849460601809,0.0,0.0,0.0,177.08351135253906,191.0,0.4372901916503906,-0.0,4387.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
