time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650805354118347,0.3742257356643677,0.3383508324623108,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.9917578101158142,0.5585300326347351,0.5291563272476196,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553176164627076,0.4946777820587158,0.3465783894062042,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968172550201416,0.5144098997116089,0.4877879917621612,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314009308815002,0.3302474915981293,1.493402123451233,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.694381058216095,1.0,1.0,0.3242688477039337,1.0,-3.837996006011963,2.7465708255767822,1.0914252996444702,1.8826849460601809,0.0,0.0,0.0,177.08351135253906,191.0,0.4372901916503906,-0.0,4387.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553588390350342,0.3741946518421173,0.3385550677776336,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504211425781,0.982462763786316,0.5586801767349243,0.529538094997406,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436270594596864,0.4951865375041961,0.3471121191978454,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570083022117616,0.5147160291671753,0.4883155524730682,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229990601539612,0.330739825963974,1.4967225790023804,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.698543131351471,1.0,1.0,0.3242658674716949,1.0,-3.843968391418457,2.7506535053253174,1.0933150053024292,1.885355830192566,0.0,0.0,0.0,183.17388916015625,209.0,0.479380190372467,-0.0,4444.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553588390350342,0.3741946518421173,0.3385550677776336,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504211425781,0.982462763786316,0.5586801767349243,0.529538094997406,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436270594596864,0.4951865375041961,0.3471121191978454,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570083022117616,0.5147160291671753,0.4883155524730682,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229990601539612,0.330739825963974,1.4967225790023804,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.698543131351471,1.0,1.0,0.3242658674716949,1.0,-3.843968391418457,2.7506535053253174,1.0933150053024292,1.885355830192566,0.0,0.0,0.0,183.17388916015625,209.0,0.479380190372467,-0.0,4444.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385021090507507,0.374075174331665,0.338901549577713,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.9633079171180724,0.5587546229362488,0.5300813913345337,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214864373207092,0.4956012368202209,0.3477524518966675,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351637363433838,0.5149486660957336,0.489006906747818,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071891069412231,0.3311706781387329,1.500882625579834,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054519057273865,1.0,1.0,0.3242628872394562,1.0,-3.851647138595581,2.7558932304382324,1.0957540273666382,1.88886034488678,0.0,0.0,0.0,195.14944458007807,227.0,0.503739595413208,-0.0,4545.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385021090507507,0.374075174331665,0.338901549577713,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.9633079171180724,0.5587546229362488,0.5300813913345337,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214864373207092,0.4956012368202209,0.3477524518966675,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351637363433838,0.5149486660957336,0.489006906747818,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071891069412231,0.3311706781387329,1.500882625579834,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054519057273865,1.0,1.0,0.3242628872394562,1.0,-3.851647138595581,2.7558932304382324,1.0957540273666382,1.88886034488678,0.0,0.0,0.0,195.14944458007807,227.0,0.503739595413208,-0.0,4545.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295774459838867,0.3739838898181915,0.3390924334526062,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15093994140625,0.951679825782776,0.5587638020515442,0.5303754210472107,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.90968656539917,0.4957742393016815,0.3480845987796783,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228405952453612,0.5150375962257385,0.4893755614757538,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980267405509949,0.331361323595047,1.5030852556228638,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094929218292236,1.0,1.0,0.3242613673210144,1.0,-3.855724573135376,2.7586746215820312,1.0970501899719238,1.8907276391983032,0.0,0.0,0.0,202.3963317871093,227.0,0.4776257872581482,-0.0,4604.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207656741142273,0.3738740682601928,0.3392854332923889,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1510314941406,0.9395062923431396,0.5587558746337891,0.5306733846664429,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988816142082214,0.4959263503551483,0.3484169542789459,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108858108520508,0.5151098370552063,0.4897485375404358,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889302372932434,0.3315364718437195,1.5053138732910156,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137584686279297,1.0,1.0,0.3242444097995758,1.0,-3.859846591949463,2.7615370750427246,1.0983096361160278,1.892669439315796,0.0,0.0,0.0,210.1615600585937,245.0,0.35484778881073,-0.0,4668.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046228885650635,0.3736268579959869,0.3396338224411011,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1510314941406,0.917502462863922,0.5586982369422913,0.5312173366546631,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804622888565063,0.496153861284256,0.3490185439586639,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917226791381836,0.5152009129524231,0.490431547164917,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731050252914429,0.3318201601505279,1.5094128847122192,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219769954681396,1.0,1.0,0.3242132067680359,1.0,-3.8673996925354,2.7667899131774902,1.1006098985671997,1.8962421417236328,0.0,0.0,0.0,225.3879547119141,245.0,0.104764312505722,-0.0,4790.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032130599021912,0.3736028969287872,0.3396633267402649,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1510314941406,0.9157044291496276,0.5586907863616943,0.5312638878822327,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789466023445129,0.496170699596405,0.3490699231624603,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901660442352295,0.515206515789032,0.4904902279376983,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718074321746826,0.331842690706253,1.5097668170928955,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227053046226501,1.0,1.0,0.3242104947566986,1.0,-3.8680498600006095,2.767241954803467,1.100807785987854,1.896550178527832,0.0,0.0,0.0,226.7515869140625,263.0,0.0864073112607002,-0.0,4801.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865201234817505,0.3732718229293823,0.340017020702362,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.8958834409713745,0.5585664510726929,0.531830370426178,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612914085388184,0.4963425099849701,0.3496957719326019,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719333410263062,0.5152456760406494,0.4912096261978149,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567405700683594,0.3320969641208648,1.5141364336013794,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319134473800659,1.0,1.0,0.3241765797138214,1.0,-3.876035451889038,2.772798776626587,1.1032365560531616,1.9003396034240725,0.0,0.0,0.0,244.1746826171875,281.0,-0.1117880493402481,-0.0,4940.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865201234817505,0.3732718229293823,0.340017020702362,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509094238281,0.8958834409713745,0.5585664510726929,0.531830370426178,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612914085388184,0.4963425099849701,0.3496957719326019,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719333410263062,0.5152456760406494,0.4912096261978149,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567405700683594,0.3320969641208648,1.5141364336013794,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319134473800659,1.0,1.0,0.3241765797138214,1.0,-3.876035451889038,2.772798776626587,1.1032365560531616,1.9003396034240725,0.0,0.0,0.0,244.1746826171875,281.0,-0.1117880493402481,-0.0,4940.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717322111129761,0.3728882372379303,0.3403388559818268,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1506652832031,0.878961443901062,0.5583879351615906,0.5323624014854431,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460328578948975,0.4964474737644195,0.3502872586250305,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560653328895569,0.5152326822280884,0.4918963313102722,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437742352485657,0.3323064744472503,1.5183807611465454,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411826252937317,1.0,1.0,0.3241369128227234,1.0,-3.883710145950317,2.7781646251678467,1.1055454015731812,1.904010534286499,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935137450695038,-0.0,5082.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717322111129761,0.3728882372379303,0.3403388559818268,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1506652832031,0.878961443901062,0.5583879351615906,0.5323624014854431,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460328578948975,0.4964474737644195,0.3502872586250305,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560653328895569,0.5152326822280884,0.4918963313102722,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437742352485657,0.3323064744472503,1.5183807611465454,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411826252937317,1.0,1.0,0.3241369128227234,1.0,-3.883710145950317,2.7781646251678467,1.1055454015731812,1.904010534286499,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935137450695038,-0.0,5082.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636886835098267,0.3724698722362518,0.340365320444107,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502990722656,0.8698063492774963,0.5581657290458679,0.5325782299041748,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379364013671875,0.4964988231658935,0.3506376445293426,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476225733757019,0.5151779651641846,0.4922685325145721,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369391918182373,0.3324834406375885,1.5211691856384275,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464019656181335,1.0,1.0,0.324097216129303,1.0,-3.888232946395874,2.7813756465911865,1.106857419013977,1.906295895576477,0.0,0.0,0.0,272.8105773925781,272.0,-0.519726037979126,-0.0,5168.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636886835098267,0.3724698722362518,0.340365320444107,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502990722656,0.8698063492774963,0.5581657290458679,0.5325782299041748,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379364013671875,0.4964988231658935,0.3506376445293426,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476225733757019,0.5151779651641846,0.4922685325145721,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369391918182373,0.3324834406375885,1.5211691856384275,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464019656181335,1.0,1.0,0.324097216129303,1.0,-3.888232946395874,2.7813756465911865,1.106857419013977,1.906295895576477,0.0,0.0,0.0,272.8105773925781,272.0,-0.519726037979126,-0.0,5168.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629597783088684,0.3722603321075439,0.3402089774608612,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15008544921875,0.8690584897994995,0.5580463409423828,0.5325016975402832,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373280167579651,0.4965135455131531,0.350674420595169,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.846967339515686,0.5151432156562805,0.4922709465026855,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364678978919983,0.3325698673725128,1.521711826324463,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.746553897857666,1.0,1.0,0.3240773975849151,1.0,-3.888658285140991,2.781724452972412,1.106933832168579,1.9066323041915887,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362640261650085,-0.0,5175.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.763683021068573,0.3720607161521911,0.339980274438858,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498107910156,0.8700010180473328,0.5579292178153992,0.5323424935340881,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.838236927986145,0.496529221534729,0.3506491482257843,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478813767433167,0.5151114463806152,0.4921912550926208,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373003959655762,0.3326643109321594,1.521884560585022,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458326816558838,1.0,1.0,0.3240727484226227,1.0,-3.888274669647217,2.781475782394409,1.106798768043518,1.906519889831543,0.0,0.0,0.0,272.4375,260.0,-0.7087530493736267,-0.0,5165.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678115367889404,0.371694415807724,0.3394167423248291,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.8749963641166687,0.557706892490387,0.531891942024231,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428506851196289,0.4965671300888061,0.35049769282341,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526077270507812,0.5150620341300964,0.4919018149375915,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413801550865173,0.3328875601291656,1.5216946601867676,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426254153251648,1.0,1.0,0.3240634799003601,1.0,-3.886296987533569,2.780147790908813,1.106149196624756,1.905729055404663,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213481664657593,-0.0,5118.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678115367889404,0.371694415807724,0.3394167423248291,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.8749963641166687,0.557706892490387,0.531891942024231,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428506851196289,0.4965671300888061,0.35049769282341,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526077270507812,0.5150620341300964,0.4919018149375915,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413801550865173,0.3328875601291656,1.5216946601867676,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426254153251648,1.0,1.0,0.3240634799003601,1.0,-3.886296987533569,2.780147790908813,1.106149196624756,1.905729055404663,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213481664657593,-0.0,5118.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744349837303162,0.3713633120059967,0.3387812376022339,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488342285156,0.8828673362731934,0.557496190071106,0.5313422083854675,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500787019729614,0.4966064989566803,0.3502665758132934,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600525259971619,0.5150273442268372,0.4915160536766052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477357387542725,0.333157330751419,1.5211834907531738,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738036572933197,1.0,1.0,0.3240542113780975,1.0,-3.8835136890411377,2.7782740592956543,1.1052395105361938,1.904549241065979,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575887203216553,-0.0,5050.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744349837303162,0.3713633120059967,0.3387812376022339,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488342285156,0.8828673362731934,0.557496190071106,0.5313422083854675,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500787019729614,0.4966064989566803,0.3502665758132934,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600525259971619,0.5150273442268372,0.4915160536766052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477357387542725,0.333157330751419,1.5211834907531738,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738036572933197,1.0,1.0,0.3240542113780975,1.0,-3.8835136890411377,2.7782740592956543,1.1052395105361938,1.904549241065979,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575887203216553,-0.0,5050.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828675508499146,0.371055006980896,0.3381151854991913,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487121582031,0.8927982449531555,0.5572893619537354,0.5307414531707764,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.859262228012085,0.4966364502906799,0.349989116191864,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695179224014282,0.5149993300437927,0.4910820424556732,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558197379112244,0.333468496799469,1.520596265792847,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327452898025513,1.0,1.0,0.3240972459316253,1.0,-3.880426168441773,2.776014566421509,1.1044117212295532,1.90304172039032,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667690515518188,-0.0,4971.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828675508499146,0.371055006980896,0.3381151854991913,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487121582031,0.8927982449531555,0.5572893619537354,0.5307414531707764,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.859262228012085,0.4966364502906799,0.349989116191864,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695179224014282,0.5149993300437927,0.4910820424556732,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558197379112244,0.333468496799469,1.520596265792847,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327452898025513,1.0,1.0,0.3240972459316253,1.0,-3.880426168441773,2.776014566421509,1.1044117212295532,1.90304172039032,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667690515518188,-0.0,4971.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928321361541748,0.3707597255706787,0.3374356031417846,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.904465675354004,0.5570797920227051,0.5301109552383423,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701971769332886,0.4966477453708648,0.34967902302742,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880757212638855,0.5149707198143005,0.4906204640865326,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765478253364563,0.3338145315647125,1.5200363397598269,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270851731300354,1.0,1.0,0.3241403102874756,1.0,-3.877247095108032,2.773687601089477,1.1035593748092651,1.9014804363250728,0.0,0.0,0.0,235.55776977539065,212.0,0.0096857165917754,-0.0,4887.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928321361541748,0.3707597255706787,0.3374356031417846,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.904465675354004,0.5570797920227051,0.5301109552383423,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701971769332886,0.4966477453708648,0.34967902302742,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880757212638855,0.5149707198143005,0.4906204640865326,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765478253364563,0.3338145315647125,1.5200363397598269,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270851731300354,1.0,1.0,0.3241403102874756,1.0,-3.877247095108032,2.773687601089477,1.1035593748092651,1.9014804363250728,0.0,0.0,0.0,235.55776977539065,212.0,0.0096857165917754,-0.0,4887.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983551621437073,0.37061408162117,0.3370926082134247,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488647460937,0.9112614393234252,0.5569716095924377,0.5297871232032776,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763155937194824,0.4966433942317962,0.3495131731033325,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870224356651306,0.5149537920951843,0.4903818070888519,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.770899772644043,0.3339983522891998,1.5197792053222656,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241731286048889,1.0,1.0,0.3241618275642395,1.0,-3.875648260116577,2.7725183963775635,1.1031298637390137,1.900693774223328,0.0,0.0,0.0,229.79638671875,212.0,0.1058782190084457,-0.0,4844.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042325973510742,0.370468407869339,0.3367477059364319,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14898681640625,0.9188442826271056,0.5568601489067078,0.5294581055641174,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828774094581604,0.4966310262680053,0.3493402600288391,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937201499938965,0.5149339437484741,0.4901383519172668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.776727557182312,0.3341882228851318,1.519539475440979,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212249040603638,1.0,1.0,0.3241862058639526,1.0,-3.874047756195069,2.771338701248169,1.1027090549468994,1.899895548820496,0.0,0.0,0.0,223.9734802246093,200.0,0.1977038383483886,-0.0,4801.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166367411613464,0.3701747953891754,0.3360525667667389,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.9358946681022644,0.5566259026527405,0.5287858843803406,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973855376243591,0.4965812563896179,0.3489746153354645,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908646285533905,0.514883816242218,0.4896382093429565,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896547317504883,0.334582507610321,1.5191090106964111,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152538299560547,1.0,1.0,0.3242350220680237,1.0,-3.8708419799804688,2.7689759731292725,1.1018662452697754,1.898291826248169,0.0,0.0,0.0,212.22024536132807,188.0,0.3370089530944824,-0.0,4714.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166367411613464,0.3701747953891754,0.3360525667667389,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.9358946681022644,0.5566259026527405,0.5287858843803406,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973855376243591,0.4965812563896179,0.3489746153354645,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908646285533905,0.514883816242218,0.4896382093429565,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896547317504883,0.334582507610321,1.5191090106964111,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152538299560547,1.0,1.0,0.3242350220680237,1.0,-3.8708419799804688,2.7689759731292725,1.1018662452697754,1.898291826248169,0.0,0.0,0.0,212.22024536132807,188.0,0.3370089530944824,-0.0,4714.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300460577011108,0.3698748648166656,0.3353494703769684,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.9546571969985962,0.5563735961914062,0.5280942320823669,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914587140083313,0.4964940249919891,0.3485812544822693,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273048043251038,0.5148165822029114,0.4891194999217987,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044173121452332,0.3349930047988891,1.518739938735962,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092081308364868,1.0,1.0,0.3242838084697723,1.0,-3.867621898651123,2.766604423522949,1.1010174751281738,1.8966764211654663,0.0,0.0,0.0,200.38162231445312,176.0,0.4228793382644653,-0.0,4626.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300460577011108,0.3698748648166656,0.3353494703769684,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.9546571969985962,0.5563735961914062,0.5280942320823669,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914587140083313,0.4964940249919891,0.3485812544822693,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273048043251038,0.5148165822029114,0.4891194999217987,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044173121452332,0.3349930047988891,1.518739938735962,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092081308364868,1.0,1.0,0.3242838084697723,1.0,-3.867621898651123,2.766604423522949,1.1010174751281738,1.8966764211654663,0.0,0.0,0.0,200.38162231445312,176.0,0.4228793382644653,-0.0,4626.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455552458763123,0.3695654273033142,0.3346372544765472,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498107910156,0.974126636981964,0.5561007857322693,0.5273826122283936,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360414147377014,0.4963666200637817,0.3481595516204834,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488511085510254,0.5147293210029602,0.4885813593864441,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205051422119141,0.3354158699512481,1.518423080444336,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031062245368958,1.0,1.0,0.324303388595581,1.0,-3.8643717765808105,2.7643141746521,1.1000574827194214,1.895142197608948,0.0,0.0,0.0,188.5024871826172,164.0,0.3211745917797088,-0.0,4538.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455552458763123,0.3695654273033142,0.3346372544765472,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498107910156,0.974126636981964,0.5561007857322693,0.5273826122283936,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360414147377014,0.4963666200637817,0.3481595516204834,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488511085510254,0.5147293210029602,0.4885813593864441,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205051422119141,0.3354158699512481,1.518423080444336,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031062245368958,1.0,1.0,0.324303388595581,1.0,-3.8643717765808105,2.7643141746521,1.1000574827194214,1.895142197608948,0.0,0.0,0.0,188.5024871826172,164.0,0.3211745917797088,-0.0,4538.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643569350242615,0.3692430257797241,0.3339133262634277,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.9932792782783508,0.5558034777641296,0.5266478657722473,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960041880607605,0.4961937069892883,0.3477062880992889,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716948866844176,0.5146178603172302,0.4880204498767853,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384743332862854,0.3358485102653503,1.518149733543396,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696954071521759,1.0,1.0,0.3243229687213897,1.0,-3.8610668182373047,2.761991262435913,1.099075436592102,1.8935809135437007,0.0,0.0,0.0,176.6033172607422,182.0,0.2616053223609924,-0.0,4450.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643569350242615,0.3692430257797241,0.3339133262634277,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.9932792782783508,0.5558034777641296,0.5266478657722473,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960041880607605,0.4961937069892883,0.3477062880992889,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716948866844176,0.5146178603172302,0.4880204498767853,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384743332862854,0.3358485102653503,1.518149733543396,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696954071521759,1.0,1.0,0.3243229687213897,1.0,-3.8610668182373047,2.761991262435913,1.099075436592102,1.8935809135437007,0.0,0.0,0.0,176.6033172607422,182.0,0.2616053223609924,-0.0,4450.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.864845335483551,0.3690767884254455,0.3337547779083252,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.9937549233436584,0.5556488633155823,0.5264918804168701,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606964588165284,0.4960935711860657,0.3476309776306152,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723268747329712,0.5145561099052429,0.4879514575004577,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392063975334167,0.3360697031021118,1.5190653800964355,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973889470100403,1.0,1.0,0.3243327438831329,1.0,-3.861608505249024,2.762338161468506,1.0992703437805176,1.8937175273895264,0.0,0.0,0.0,176.28477478027344,182.0,0.2682434618473053,-0.0,4449.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
