time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8602997064590454,0.368888795375824,0.3336904346942901,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.989660143852234,0.5554764270782471,0.5264372825622559,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955371618270874,0.4959683120250702,0.3476257920265198,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.967385232448578,0.514476478099823,0.4879837930202484,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353282809257507,0.3362805247306824,1.520497441291809,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989848613739014,1.0,1.0,0.3243327736854553,1.0,-3.8632194995880127,2.7634356021881104,1.0997838973999023,1.8944343328475952,0.0,0.0,0.0,178.85984802246094,200.0,0.3671121001243591,-0.0,4471.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444238901138306,0.3684366643428802,0.3336772322654724,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.9731801152229308,0.5550669431686401,0.5264609456062317,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350802898406982,0.4956316649913788,0.3476985096931457,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480933547019958,0.5142515301704407,0.4881804883480072,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211170434951782,0.3366541862487793,1.5240739583969116,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045972943305969,1.0,1.0,0.3243328034877777,1.0,-3.867859125137329,2.7665977478027344,1.1012613773345947,1.896536350250244,0.0,0.0,0.0,188.9137725830078,218.0,0.4503320455551147,-0.0,4551.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444238901138306,0.3684366643428802,0.3336772322654724,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.9731801152229308,0.5550669431686401,0.5264609456062317,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350802898406982,0.4956316649913788,0.3476985096931457,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480933547019958,0.5142515301704407,0.4881804883480072,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211170434951782,0.3366541862487793,1.5240739583969116,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045972943305969,1.0,1.0,0.3243328034877777,1.0,-3.867859125137329,2.7665977478027344,1.1012613773345947,1.896536350250244,0.0,0.0,0.0,188.9137725830078,218.0,0.4503320455551147,-0.0,4551.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260087370872498,0.3678879737854004,0.3337215185165405,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.949885070323944,0.5545716285705566,0.5265567898750305,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.910118043422699,0.4951824843883514,0.3478055298328399,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229079484939576,0.5139386653900146,0.4884476065635681,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031233549118042,0.3369587361812591,1.5280730724334717,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120660543441772,1.0,1.0,0.3243328630924225,1.0,-3.873290300369263,2.7702977657318115,1.1029924154281616,1.899009227752685,0.0,0.0,0.0,202.896240234375,236.0,0.4021897614002228,-0.0,4659.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260087370872498,0.3678879737854004,0.3337215185165405,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.949885070323944,0.5545716285705566,0.5265567898750305,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.910118043422699,0.4951824843883514,0.3478055298328399,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229079484939576,0.5139386653900146,0.4884476065635681,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031233549118042,0.3369587361812591,1.5280730724334717,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120660543441772,1.0,1.0,0.3243328630924225,1.0,-3.873290300369263,2.7702977657318115,1.1029924154281616,1.899009227752685,0.0,0.0,0.0,202.896240234375,236.0,0.4021897614002228,-0.0,4659.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073604106903076,0.3670739531517029,0.3336764872074127,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15020751953125,0.9242363572120668,0.553814172744751,0.5265644788742065,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877940773963928,0.4944485127925873,0.3478307723999023,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991035223007202,0.5133605003356934,0.4886238873004913,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843219041824341,0.3370050489902496,1.5316908359527588,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203680872917175,1.0,1.0,0.3243047893047333,1.0,-3.877845525741577,2.7734932899475098,1.1043522357940674,1.901211500167847,0.0,0.0,0.0,219.1233062744141,254.0,-0.7484019994735718,-0.0,4780.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073604106903076,0.3670739531517029,0.3336764872074127,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15020751953125,0.9242363572120668,0.553814172744751,0.5265644788742065,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877940773963928,0.4944485127925873,0.3478307723999023,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991035223007202,0.5133605003356934,0.4886238873004913,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843219041824341,0.3370050489902496,1.5316908359527588,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203680872917175,1.0,1.0,0.3243047893047333,1.0,-3.877845525741577,2.7734932899475098,1.1043522357940674,1.901211500167847,0.0,0.0,0.0,219.1233062744141,254.0,-0.7484019994735718,-0.0,4780.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884908318519592,0.365909218788147,0.3333649039268493,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.9010030627250672,0.5526964664459229,0.5262871980667114,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673640489578247,0.4933384656906128,0.3476329147815704,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783114552497864,0.5124163031578064,0.4885099530220032,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668045163154602,0.3366655707359314,1.5338630676269531,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288243770599365,1.0,1.0,0.324276715517044,1.0,-3.879379749298096,2.774635076522827,1.1047449111938477,1.90203320980072,0.0,0.0,0.0,236.73208618164065,272.0,-3.1855180263519287,-0.0,4901.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884908318519592,0.365909218788147,0.3333649039268493,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.9010030627250672,0.5526964664459229,0.5262871980667114,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673640489578247,0.4933384656906128,0.3476329147815704,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783114552497864,0.5124163031578064,0.4885099530220032,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668045163154602,0.3366655707359314,1.5338630676269531,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288243770599365,1.0,1.0,0.324276715517044,1.0,-3.879379749298096,2.774635076522827,1.1047449111938477,1.90203320980072,0.0,0.0,0.0,236.73208618164065,272.0,-3.1855180263519287,-0.0,4901.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797273397445679,0.3652250468730926,0.3331226408481598,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452941894531,0.8910301327705383,0.5520293116569519,0.5260525345802307,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580898642539978,0.492670476436615,0.3474594950675964,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687978386878967,0.5118337273597717,0.4883546829223633,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588284611701965,0.3363757729530334,1.534437894821167,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330105304718018,1.0,1.0,0.3242626786231994,1.0,-3.879103660583496,2.774496555328369,1.104607105255127,1.9019581079483032,0.0,0.0,0.0,245.80165100097656,272.0,-4.528483867645264,-0.0,4960.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715045809745789,0.364488273859024,0.3328348100185394,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429138183594,0.8816435933113098,0.5513051152229309,0.5257660150527954,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494825959205627,0.4919427633285522,0.347245842218399,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599401116371155,0.511192798614502,0.4881463348865509,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514171600341797,0.3360228538513183,1.5347357988357544,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371472120285034,1.0,1.0,0.324324756860733,1.0,-3.8782646656036377,2.7737202644348145,1.1045444011688232,1.901378273963928,0.0,0.0,0.0,254.96006774902344,275.0,-5.466246128082275,-0.0,5019.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616563439369202,0.3628847301006317,0.3318736553192138,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372985839844,0.8705219030380249,0.5497064590454102,0.5247716903686523,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393466472625732,0.4903312623500824,0.3465023636817932,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495516180992126,0.5097573399543762,0.4873046576976776,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427387237548828,0.3351531624794006,1.5332573652267456,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412182688713074,1.0,1.0,0.3244489431381225,1.0,-3.872231960296631,2.769154787063598,1.1030772924423218,1.898269772529602,0.0,0.0,0.0,266.1640930175781,263.0,-7.450433731079102,-0.0,5075.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616563439369202,0.3628847301006317,0.3318736553192138,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372985839844,0.8705219030380249,0.5497064590454102,0.5247716903686523,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393466472625732,0.4903312623500824,0.3465023636817932,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495516180992126,0.5097573399543762,0.4873046576976776,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427387237548828,0.3351531624794006,1.5332573652267456,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412182688713074,1.0,1.0,0.3244489431381225,1.0,-3.872231960296631,2.769154787063598,1.1030772924423218,1.898269772529602,0.0,0.0,0.0,266.1640930175781,263.0,-7.450433731079102,-0.0,5075.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600191831588745,0.3611594438552856,0.330384612083435,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.8690473437309265,0.5479469299316406,0.5231889486312866,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379111289978027,0.4885547161102295,0.345320463180542,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481941223144531,0.50815749168396,0.4858708381652832,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416101694107056,0.3341185450553894,1.528943419456482,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392966747283936,1.0,1.0,0.3245731294155121,1.0,-3.860203981399536,2.7605082988739014,1.0996956825256348,1.8924318552017207,0.0,0.0,0.0,266.23797607421875,251.0,-9.671889305114746,-0.0,5039.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600191831588745,0.3611594438552856,0.330384612083435,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299743652344,0.8690473437309265,0.5479469299316406,0.5231889486312866,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379111289978027,0.4885547161102295,0.345320463180542,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481941223144531,0.50815749168396,0.4858708381652832,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416101694107056,0.3341185450553894,1.528943419456482,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392966747283936,1.0,1.0,0.3245731294155121,1.0,-3.860203981399536,2.7605082988739014,1.0996956825256348,1.8924318552017207,0.0,0.0,0.0,266.23797607421875,251.0,-9.671889305114746,-0.0,5039.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624432444572449,0.3593665957450866,0.3286128342151642,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239013671875,0.8723684549331665,0.5460752248764038,0.5212673544883728,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407812118530273,0.4866642355918884,0.3438866436481476,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513039946556091,0.5064430236816406,0.4840955734252929,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.744217038154602,0.3329821228981018,1.5230520963668823,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345151901245117,1.0,1.0,0.3252815902233124,1.0,-3.8448100090026855,2.74758243560791,1.0972278118133545,1.883023023605347,0.0,0.0,0.0,260.4786682128906,239.0,-8.602254867553711,-0.0,4954.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624432444572449,0.3593665957450866,0.3286128342151642,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239013671875,0.8723684549331665,0.5460752248764038,0.5212673544883728,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407812118530273,0.4866642355918884,0.3438866436481476,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513039946556091,0.5064430236816406,0.4840955734252929,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.744217038154602,0.3329821228981018,1.5230520963668823,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345151901245117,1.0,1.0,0.3252815902233124,1.0,-3.8448100090026855,2.74758243560791,1.0972278118133545,1.883023023605347,0.0,0.0,0.0,260.4786682128906,239.0,-8.602254867553711,-0.0,4954.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671620845794678,0.3575199246406555,0.3266886472702026,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178283691406,0.8783958554267883,0.5441115498542786,0.5191481113433838,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460840582847595,0.4846791326999664,0.3423051238059997,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569519519805908,0.5046340227127075,0.4821200966835022,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489486336708069,0.3317725360393524,1.5162934064865112,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281787991523743,1.0,1.0,0.3259900510311126,1.0,-3.827531576156616,2.733329057693481,1.0942026376724243,1.872706651687622,0.0,0.0,0.0,251.82801818847656,227.0,-8.62605094909668,-0.0,4846.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671620845794678,0.3575199246406555,0.3266886472702026,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178283691406,0.8783958554267883,0.5441115498542786,0.5191481113433838,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460840582847595,0.4846791326999664,0.3423051238059997,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569519519805908,0.5046340227127075,0.4821200966835022,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489486336708069,0.3317725360393524,1.5162934064865112,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281787991523743,1.0,1.0,0.3259900510311126,1.0,-3.827531576156616,2.733329057693481,1.0942026376724243,1.872706651687622,0.0,0.0,0.0,251.82801818847656,227.0,-8.62605094909668,-0.0,4846.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701372504234314,0.3565719127655029,0.3256837129592895,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.114501953125,0.8821330666542053,0.5430924296379089,0.5180312991142273,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493948578834534,0.4836479425430298,0.3414711952209472,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604661226272583,0.503691554069519,0.4810744524002075,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518949508666992,0.3311404585838318,1.5126832723617554,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246519327163696,1.0,1.0,0.3263442814350128,1.0,-3.8183727264404297,2.725857734680176,1.0925151109695437,1.8673207759857176,0.0,0.0,0.0,246.8874969482422,227.0,-8.969447135925293,-0.0,4787.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734414935112,0.3556073606014251,0.3246549665927887,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11199951171875,0.8862541317939758,0.5420490503311157,0.5168821215629578,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530651330947876,0.4825916588306427,0.3406127095222473,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643551468849182,0.5027244687080383,0.479995995759964,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551591396331787,0.3304909169673919,1.5089497566223145,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209631204605103,1.0,1.0,0.327022910118103,1.0,-3.8089284896850586,2.717132568359375,1.091795802116394,1.8607465028762813,0.0,0.0,0.0,241.7000427246093,215.0,-7.6957550048828125,-0.0,4726.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781540751457214,0.3543470799922943,0.3233023881912231,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097412109375,0.8920884132385254,0.5406760573387146,0.5153623223304749,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.858300507068634,0.4812011122703552,0.3394769132137298,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.869888961315155,0.501448392868042,0.4785663187503814,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598128914833069,0.3296328485012054,1.5039905309677124,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160266041755676,1.0,1.0,0.327896237373352,1.0,-3.796417474746704,2.705585479736328,1.090831995010376,1.852036476135254,0.0,0.0,0.0,234.75503540039065,215.0,-6.271127700805664,-0.0,4644.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809790372848511,0.3536382913589477,0.3225408792495727,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1084289550781,0.8955649137496948,0.539899468421936,0.5145024061203003,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614441156387329,0.4804143011569977,0.3388341069221496,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732033371925354,0.5007250308990479,0.4777558445930481,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626062631607056,0.3291460573673248,1.5011769533157349,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132169604301453,1.0,1.0,0.328380137681961,1.0,-3.789332151412964,2.699092388153076,1.090239644050598,1.847142457962036,0.0,0.0,0.0,230.8116455078125,203.0,-5.911377429962158,-0.0,4599.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896549701690674,0.3516075611114502,0.3203622698783874,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9062362313270568,0.5376607179641724,0.5120288729667664,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711457252502441,0.4781450629234314,0.3369843065738678,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833882212638855,0.4986341893672943,0.4754194915294647,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712230086326599,0.3277375102043152,1.493066430091858,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051311135292053,1.0,1.0,0.3297373652458191,1.0,-3.768937349319458,2.680565357208252,1.088371992111206,1.8331718444824217,0.0,0.0,0.0,219.55123901367188,191.0,-5.7942328453063965,-0.0,4468.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896549701690674,0.3516075611114502,0.3203622698783874,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9062362313270568,0.5376607179641724,0.5120288729667664,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711457252502441,0.4781450629234314,0.3369843065738678,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833882212638855,0.4986341893672943,0.4754194915294647,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712230086326599,0.3277375102043152,1.493066430091858,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051311135292053,1.0,1.0,0.3297373652458191,1.0,-3.768937349319458,2.680565357208252,1.088371992111206,1.8331718444824217,0.0,0.0,0.0,219.55123901367188,191.0,-5.7942328453063965,-0.0,4468.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994682192802429,0.3495114743709564,0.3181188404560089,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.919221580028534,0.5353296399116516,0.5094619393348694,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822263479232788,0.4757814109325409,0.3350636959075928,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949319124221802,0.4964488446712494,0.4729876518249511,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810543775558472,0.326261818408966,1.4846267700195312,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967827677726746,1.0,1.0,0.3315287232398987,1.0,-3.7477567195892334,2.660111665725708,1.0876449346542358,1.8173651695251465,0.0,0.0,0.0,208.10125732421875,179.0,-4.120749950408936,-0.0,4335.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994682192802429,0.3495114743709564,0.3181188404560089,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.919221580028534,0.5353296399116516,0.5094619393348694,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822263479232788,0.4757814109325409,0.3350636959075928,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949319124221802,0.4964488446712494,0.4729876518249511,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810543775558472,0.326261818408966,1.4846267700195312,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967827677726746,1.0,1.0,0.3315287232398987,1.0,-3.7477567195892334,2.660111665725708,1.0876449346542358,1.8173651695251465,0.0,0.0,0.0,208.10125732421875,179.0,-4.120749950408936,-0.0,4335.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810417115688324,0.3473548889160156,0.3158186972141266,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992431640625,0.9344159960746764,0.5329114198684692,0.5068103671073914,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948431611061096,0.473330020904541,0.3330798745155334,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908123254776001,0.494173914194107,0.4704687893390655,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.792231559753418,0.3247214555740356,1.4758855104446411,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882171034812927,1.0,1.0,0.3333201110363006,1.0,-3.725862503051758,2.6392033100128174,1.0866590738296509,1.801188826560974,0.0,0.0,0.0,196.5492248535156,167.0,-3.768756866455078,-0.0,4201.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810417115688324,0.3473548889160156,0.3158186972141266,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992431640625,0.9344159960746764,0.5329114198684692,0.5068103671073914,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948431611061096,0.473330020904541,0.3330798745155334,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908123254776001,0.494173914194107,0.4704687893390655,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.792231559753418,0.3247214555740356,1.4758855104446411,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882171034812927,1.0,1.0,0.3333201110363006,1.0,-3.725862503051758,2.6392033100128174,1.0866590738296509,1.801188826560974,0.0,0.0,0.0,196.5492248535156,167.0,-3.768756866455078,-0.0,4201.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161405324935913,0.3462530374526977,0.3146467506885528,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977783203125,0.9426499009132384,0.5316663980484009,0.5054512023925781,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017842411994934,0.4720686972141266,0.3320634067058563,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158951640129088,0.4929999113082886,0.4691753387451172,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.798372209072113,0.3239246308803558,1.471396803855896,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838580965995789,1.0,1.0,0.3342157900333404,1.0,-3.7146365642547607,2.628586769104004,1.0860499143600464,1.792998433113098,0.0,0.0,0.0,190.7528839111328,167.0,-3.963195323944092,-0.0,4134.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221025466918945,0.345139592885971,0.3134633600711822,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965576171875,0.9511966705322266,0.5303990244865417,0.5040709376335144,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.909434974193573,0.4707856774330139,0.3310315608978271,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244648218154908,0.491803228855133,0.4678603708744049,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049095273017883,0.3231110572814941,1.4668331146240234,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794528961181641,1.0,1.0,0.3352482914924621,1.0,-3.7032370567321777,2.617429256439209,1.0858078002929688,1.7843223810195925,0.0,0.0,0.0,184.9515991210937,155.0,-3.5757901668548584,-0.0,4067.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352287411689758,0.3428753316402435,0.3110639452934265,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.9689040780067444,0.5278003215789795,0.5012490749359131,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278068542480468,0.468161791563034,0.3289257287979126,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435272812843324,0.4893448650836944,0.4651681184768677,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.81873619556427,0.3214349746704101,1.4574836492538452,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705048084259033,1.0,1.0,0.3373132348060608,1.0,-3.679932832717896,2.594769239425659,1.085163712501526,1.7667787075042725,0.0,0.0,0.0,173.33380126953125,143.0,-3.178919553756714,-0.0,3932.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352287411689758,0.3428753316402435,0.3110639452934265,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.9689040780067444,0.5278003215789795,0.5012490749359131,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278068542480468,0.468161791563034,0.3289257287979126,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435272812843324,0.4893448650836944,0.4651681184768677,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.81873619556427,0.3214349746704101,1.4574836492538452,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705048084259033,1.0,1.0,0.3373132348060608,1.0,-3.679932832717896,2.594769239425659,1.085163712501526,1.7667787075042725,0.0,0.0,0.0,173.33380126953125,143.0,-3.178919553756714,-0.0,3932.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508265018463135,0.3405531644821167,0.3086158335208893,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.9867915511131288,0.5251142382621765,0.4983470141887665,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492276906967164,0.4654613733291626,0.3267675638198852,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642441868782043,0.4867982566356659,0.462394654750824,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340805172920227,0.3196915984153747,1.447842001914978,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613762974739075,1.0,1.0,0.3393781781196594,1.0,-3.655962228775024,2.571756601333618,1.0842056274414062,1.7489511966705322,0.0,0.0,0.0,161.7081756591797,146.0,-3.5853195190429688,-0.0,3796.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508265018463135,0.3405531644821167,0.3086158335208893,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.9867915511131288,0.5251142382621765,0.4983470141887665,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492276906967164,0.4654613733291626,0.3267675638198852,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642441868782043,0.4867982566356659,0.462394654750824,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340805172920227,0.3196915984153747,1.447842001914978,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613762974739075,1.0,1.0,0.3393781781196594,1.0,-3.655962228775024,2.571756601333618,1.0842056274414062,1.7489511966705322,0.0,0.0,0.0,161.7081756591797,146.0,-3.5853195190429688,-0.0,3796.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559337258338928,0.3381641209125519,0.3063636720180511,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0898132324219,0.9921753406524658,0.5223404765129089,0.4956289529800415,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560123085975648,0.4626836478710174,0.3247528672218323,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707041382789612,0.4841633439064026,0.4598046243190765,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392532467842102,0.3178784549236297,1.4391576051712036,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.656275749206543,1.0,1.0,0.3416771292686462,1.0,-3.633989810943604,2.5493738651275635,1.08461594581604,1.731452226638794,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091556072235107,-0.0,3710.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
