time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559337258338928,0.3381641209125519,0.3063636720180511,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0898132324219,0.9921753406524658,0.5223404765129089,0.4956289529800415,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560123085975648,0.4626836478710174,0.3247528672218323,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707041382789612,0.4841633439064026,0.4598046243190765,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392532467842102,0.3178784549236297,1.4391576051712036,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.656275749206543,1.0,1.0,0.3416771292686462,1.0,-3.633989810943604,2.5493738651275635,1.08461594581604,1.731452226638794,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091556072235107,-0.0,3710.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415111899375916,0.3356704711914062,0.3044221103191376,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.9779170751571656,0.5194550156593323,0.4932281374931335,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937648057937622,0.4598002135753631,0.3229774832725525,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536826014518738,0.4814155995845794,0.4575308859348297,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.825880765914917,0.3159657120704651,1.43203866481781,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571827530860901,1.0,1.0,0.343976080417633,1.0,-3.615324497222901,2.5292561054229736,1.086068630218506,1.7154184579849243,0.0,0.0,0.0,162.8723602294922,182.0,-2.8110780715942383,-0.0,3700.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415111899375916,0.3356704711914062,0.3044221103191376,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.9779170751571656,0.5194550156593323,0.4932281374931335,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937648057937622,0.4598002135753631,0.3229774832725525,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536826014518738,0.4814155995845794,0.4575308859348297,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.825880765914917,0.3159657120704651,1.43203866481781,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571827530860901,1.0,1.0,0.343976080417633,1.0,-3.615324497222901,2.5292561054229736,1.086068630218506,1.7154184579849243,0.0,0.0,0.0,162.8723602294922,182.0,-2.8110780715942383,-0.0,3700.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311985731124878,0.3343725800514221,0.3034969568252563,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867004394531,0.965897798538208,0.5179606676101685,0.4920752346515655,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.923557698726654,0.4583083093166351,0.3221258819103241,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.940003216266632,0.4799897372722626,0.4564411044120788,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159375190734863,0.3149606585502624,1.428719401359558,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588109135627747,1.0,1.0,0.3451255261898041,1.0,-3.606495141983032,2.5195529460906982,1.0869420766830444,1.7076811790466309,0.0,0.0,0.0,168.24407958984375,182.0,-2.9556941986083984,-0.0,3711.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202695250511169,0.3330413997173309,0.3025788962841034,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858154296875,0.9518179297447203,0.516431987285614,0.4909291565418243,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088674187660216,0.4567829668521881,0.3212799429893493,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.924866259098053,0.4785291254520416,0.4553578495979309,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047925233840942,0.313922256231308,1.4254382848739624,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609476804733276,1.0,1.0,0.3463814258575439,1.0,-3.597743511199951,2.5095818042755127,1.0881617069244385,1.6996963024139404,0.0,0.0,0.0,174.62376403808594,200.0,-2.641329288482666,-0.0,3728.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971290349960327,0.3302888572216034,0.300734281539917,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843200683594,0.9213199615478516,0.5132784247398376,0.488623708486557,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823301792144775,0.4536394476890564,0.3195804059505462,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.896430492401123,0.4755103886127472,0.4531767964363098,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816722989082336,0.3117498755455017,1.4188175201416016,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662023663520813,1.0,1.0,0.3488931953907013,1.0,-3.580118179321289,2.4895565509796143,1.0905616283416748,1.68376886844635,0.0,0.0,0.0,189.40069580078125,218.0,-2.310734510421753,-0.0,3774.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971290349960327,0.3302888572216034,0.300734281539917,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0843200683594,0.9213199615478516,0.5132784247398376,0.488623708486557,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823301792144775,0.4536394476890564,0.3195804059505462,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.896430492401123,0.4755103886127472,0.4531767964363098,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816722989082336,0.3117498755455017,1.4188175201416016,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662023663520813,1.0,1.0,0.3488931953907013,1.0,-3.580118179321289,2.4895565509796143,1.0905616283416748,1.68376886844635,0.0,0.0,0.0,189.40069580078125,218.0,-2.310734510421753,-0.0,3774.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750017642974854,0.3274246752262115,0.2988496422767639,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.8947195410728455,0.5100014805793762,0.4862665832042694,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585401177406311,0.4503773748874664,0.3178457915782928,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.872007429599762,0.4723668098449707,0.4509424865245819,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7606998682022095,0.3094561994075775,1.411956787109375,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721941232681274,1.0,1.0,0.3514049649238586,1.0,-3.561988353729248,2.46927547454834,1.0927127599716189,1.66771399974823,0.0,0.0,0.0,205.81011962890625,236.0,-2.648205280303955,-0.0,3828.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750017642974854,0.3274246752262115,0.2988496422767639,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.8947195410728455,0.5100014805793762,0.4862665832042694,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585401177406311,0.4503773748874664,0.3178457915782928,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.872007429599762,0.4723668098449707,0.4509424865245819,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7606998682022095,0.3094561994075775,1.411956787109375,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721941232681274,1.0,1.0,0.3514049649238586,1.0,-3.561988353729248,2.46927547454834,1.0927127599716189,1.66771399974823,0.0,0.0,0.0,205.81011962890625,236.0,-2.648205280303955,-0.0,3828.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557185292243958,0.3244601190090179,0.2969063818454742,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08074951171875,0.8723528981208801,0.506608784198761,0.4838345050811767,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381620049476624,0.4470053017139435,0.3160594701766968,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508608937263489,0.4691063165664673,0.4486319720745086,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427228689193726,0.3070502579212188,1.4047532081604004,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785138845443726,1.0,1.0,0.3540890216827392,1.0,-3.543131828308105,2.448068618774414,1.0950632095336914,1.6507861614227295,0.0,0.0,0.0,223.09071350097656,239.0,-2.355060577392578,-0.0,3885.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557185292243958,0.3244601190090179,0.2969063818454742,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08074951171875,0.8723528981208801,0.506608784198761,0.4838345050811767,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381620049476624,0.4470053017139435,0.3160594701766968,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508608937263489,0.4691063165664673,0.4486319720745086,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427228689193726,0.3070502579212188,1.4047532081604004,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785138845443726,1.0,1.0,0.3540890216827392,1.0,-3.543131828308105,2.448068618774414,1.0950632095336914,1.6507861614227295,0.0,0.0,0.0,223.09071350097656,239.0,-2.355060577392578,-0.0,3885.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441669702529907,0.3214163184165954,0.2946487963199615,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07891845703125,0.8590221405029297,0.5031133890151978,0.481052815914154,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259915113449097,0.4435391724109649,0.3140200674533844,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383849859237671,0.4657419621944427,0.4459706246852875,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320085763931274,0.3045463263988495,1.3959065675735474,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807807087898254,1.0,1.0,0.3567731082439422,1.0,-3.5207784175872803,2.42466139793396,1.0961170196533203,1.632349729537964,0.0,0.0,0.0,233.88629150390625,227.0,-2.654407262802124,-0.0,3894.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441669702529907,0.3214163184165954,0.2946487963199615,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07891845703125,0.8590221405029297,0.5031133890151978,0.481052815914154,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259915113449097,0.4435391724109649,0.3140200674533844,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383849859237671,0.4657419621944427,0.4459706246852875,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320085763931274,0.3045463263988495,1.3959065675735474,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807807087898254,1.0,1.0,0.3567731082439422,1.0,-3.5207784175872803,2.42466139793396,1.0961170196533203,1.632349729537964,0.0,0.0,0.0,233.88629150390625,227.0,-2.654407262802124,-0.0,3894.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418184876441956,0.3198776841163635,0.2933443784713745,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.8565118908882141,0.5013354420661926,0.479465901851654,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235990405082703,0.4417808055877685,0.312858521938324,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360100984573364,0.4640293419361114,0.4444435834884643,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298790812492371,0.3032678365707397,1.3905656337738037,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793650388717651,1.0,1.0,0.3581151366233825,1.0,-3.507646322250366,2.411724328994751,1.0959219932556152,1.6223132610321045,0.0,0.0,0.0,234.99403381347656,227.0,-2.9563002586364746,-0.0,3867.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409364581108093,0.3183380961418152,0.2919598817825317,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07672119140625,0.8557893633842468,0.4995450377464294,0.477784663438797,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.822828471660614,0.4400142431259155,0.3116300702095032,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352981805801392,0.4623042345046997,0.4428221881389618,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291526794433594,0.3019805550575256,1.3847912549972534,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6769993305206299,1.0,1.0,0.3595473170280456,1.0,-3.4935860633850098,2.397948980331421,1.0956370830535889,1.6115918159484863,0.0,0.0,0.0,234.0490875244141,215.0,-2.8714632987976074,-0.0,3826.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418149709701538,0.3152645230293274,0.2890586256980896,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.8575686812400818,0.4959363937377929,0.4742512106895447,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242332339286804,0.4364663362503052,0.309055745601654,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368762731552124,0.4588263928890228,0.4394083619117737,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302426695823669,0.2993918359279632,1.372487187385559,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702669262886047,1.0,1.0,0.3624116778373718,1.0,-3.4638447761535645,2.369422197341919,1.0944225788116455,1.58948814868927,0.0,0.0,0.0,228.4844512939453,203.0,-2.709212064743042,-0.0,3720.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418149709701538,0.3152645230293274,0.2890586256980896,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.8575686812400818,0.4959363937377929,0.4742512106895447,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242332339286804,0.4364663362503052,0.309055745601654,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368762731552124,0.4588263928890228,0.4394083619117737,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302426695823669,0.2993918359279632,1.372487187385559,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702669262886047,1.0,1.0,0.3624116778373718,1.0,-3.4638447761535645,2.369422197341919,1.0944225788116455,1.58948814868927,0.0,0.0,0.0,228.4844512939453,203.0,-2.709212064743042,-0.0,3720.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450066208839417,0.3121918737888336,0.2860530912876129,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.8621862530708313,0.4922890365123749,0.4705692231655121,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.82819002866745,0.4328940212726593,0.3063825964927673,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410865664482117,0.4553106427192688,0.4358465671539306,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335464358329773,0.2967859804630279,1.359570860862732,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618918180465698,1.0,1.0,0.3652760684490204,1.0,-3.432766914367676,2.340182304382324,1.092584490776062,1.5669625997543335,0.0,0.0,0.0,220.00979614257807,191.0,-2.830518245697021,-0.0,3594.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450066208839417,0.3121918737888336,0.2860530912876129,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.8621862530708313,0.4922890365123749,0.4705692231655121,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.82819002866745,0.4328940212726593,0.3063825964927673,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410865664482117,0.4553106427192688,0.4358465671539306,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335464358329773,0.2967859804630279,1.359570860862732,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618918180465698,1.0,1.0,0.3652760684490204,1.0,-3.432766914367676,2.340182304382324,1.092584490776062,1.5669625997543335,0.0,0.0,0.0,220.00979614257807,191.0,-2.830518245697021,-0.0,3594.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497864365577698,0.3091111779212951,0.2829853296279907,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.8687672019004822,0.4886026978492737,0.4667906463146209,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338528275489807,0.4292856156826019,0.3036419153213501,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471130132675171,0.4517559111118316,0.4321886003017425,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383485436439514,0.2941598892211914,1.3462854623794556,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.652577817440033,1.0,1.0,0.3683413863182068,1.0,-3.400857448577881,2.309948444366455,1.0909090042114258,1.5436606407165527,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450925588607788,-0.0,3460.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497864365577698,0.3091111779212951,0.2829853296279907,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.8687672019004822,0.4886026978492737,0.4667906463146209,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338528275489807,0.4292856156826019,0.3036419153213501,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471130132675171,0.4517559111118316,0.4321886003017425,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383485436439514,0.2941598892211914,1.3462854623794556,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.652577817440033,1.0,1.0,0.3683413863182068,1.0,-3.400857448577881,2.309948444366455,1.0909090042114258,1.5436606407165527,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450925588607788,-0.0,3460.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558720111846924,0.3060184121131897,0.2798781991004944,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.8769499659538269,0.4848756492137909,0.4629435241222381,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409042954444885,0.4256414771080017,0.3008531928062439,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546437621116638,0.4481598734855652,0.428461492061615,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443774342536926,0.2915105521678924,1.332752346992493,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426944732666016,1.0,1.0,0.3714067041873932,1.0,-3.3683810234069824,2.279498338699341,1.0888826847076416,1.5203125476837158,0.0,0.0,0.0,199.214111328125,167.0,-1.5162575244903564,-0.0,3323.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558720111846924,0.3060184121131897,0.2798781991004944,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.8769499659538269,0.4848756492137909,0.4629435241222381,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409042954444885,0.4256414771080017,0.3008531928062439,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546437621116638,0.4481598734855652,0.428461492061615,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443774342536926,0.2915105521678924,1.332752346992493,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426944732666016,1.0,1.0,0.3714067041873932,1.0,-3.3683810234069824,2.279498338699341,1.0888826847076416,1.5203125476837158,0.0,0.0,0.0,199.214111328125,167.0,-1.5162575244903564,-0.0,3323.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593802213668823,0.3044651746749878,0.2783127725124359,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701904296875,0.8816008567810059,0.4829947650432586,0.4609975516796112,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.844931960105896,0.4238048791885376,0.2994440495967865,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589489459991455,0.4463444352149963,0.4265753924846649,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.747834324836731,0.2901752889156341,1.3259093761444092,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376029849052429,1.0,1.0,0.3729393482208252,1.0,-3.3519654273986816,2.264224052429199,1.087741494178772,1.5086458921432495,0.0,0.0,0.0,193.64605712890625,167.0,-1.4415212869644165,-0.0,3253.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632033824920654,0.3029066324234009,0.2767400741577148,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06988525390625,0.8866214752197266,0.4811016619205475,0.4590373933315277,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493063449859619,0.4219581484794616,0.2980258464813232,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636208176612854,0.4445167779922485,0.4246751070022583,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515954971313477,0.2888321578502655,1.319019079208374,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324322819709778,1.0,1.0,0.3745330274105072,1.0,-3.3354392051696777,2.248746871948242,1.0866923332214355,1.4968122243881226,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082576513290403,-0.0,3184.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771861732006073,0.2997741103172302,0.2735754549503326,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.8978177309036255,0.477279394865036,0.4550773799419403,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591943383216858,0.418235719203949,0.2951648235321045,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741426467895508,0.440825343132019,0.4208347797393799,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601132392883301,0.2861216962337494,1.3051048517227173,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218887567520142,1.0,1.0,0.3777203559875488,1.0,-3.302079200744629,2.217714548110962,1.0843645334243774,1.473138451576233,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851552486419678,-0.0,3046.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771861732006073,0.2997741103172302,0.2735754549503326,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0696105957031,0.8978177309036255,0.477279394865036,0.4550773799419403,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591943383216858,0.418235719203949,0.2951648235321045,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741426467895508,0.440825343132019,0.4208347797393799,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601132392883301,0.2861216962337494,1.3051048517227173,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218887567520142,1.0,1.0,0.3777203559875488,1.0,-3.302079200744629,2.217714548110962,1.0843645334243774,1.473138451576233,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851552486419678,-0.0,3046.463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820355296134949,0.2966194748878479,0.2703874707221985,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06939697265625,0.9110571146011353,0.4734084606170654,0.4510676860809326,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708329796791077,0.4144740700721741,0.292273610830307,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864232897758484,0.4370854496955871,0.4169448912143707,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701550722122192,0.2833778858184814,1.291023850440979,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111140251159668,1.0,1.0,0.3809076845645904,1.0,-3.268336296081543,2.186619997024536,1.081716537475586,1.4495720863342283,0.0,0.0,0.0,165.080078125,131.0,-0.4105042815208435,-0.0,2909.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820355296134949,0.2966194748878479,0.2703874707221985,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06939697265625,0.9110571146011353,0.4734084606170654,0.4510676860809326,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708329796791077,0.4144740700721741,0.292273610830307,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864232897758484,0.4370854496955871,0.4169448912143707,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701550722122192,0.2833778858184814,1.291023850440979,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111140251159668,1.0,1.0,0.3809076845645904,1.0,-3.268336296081543,2.186619997024536,1.081716537475586,1.4495720863342283,0.0,0.0,0.0,165.080078125,131.0,-0.4105042815208435,-0.0,2909.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939870357513428,0.2934386730194092,0.2671751677989959,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.9277228116989136,0.4694846570491791,0.4470073282718658,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845772743225098,0.4106695055961609,0.2893517613410949,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007516503334044,0.4332932829856872,0.4130047559738159,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.782026469707489,0.2805968225002289,1.276771068572998,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001268625259399,1.0,1.0,0.384132444858551,1.0,-3.234201192855835,2.155357360839844,1.0788437128067017,1.4259778261184692,0.0,0.0,0.0,153.51808166503906,119.0,-1.332818627357483,-0.0,2774.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939870357513428,0.2934386730194092,0.2671751677989959,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.9277228116989136,0.4694846570491791,0.4470073282718658,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845772743225098,0.4106695055961609,0.2893517613410949,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007516503334044,0.4332932829856872,0.4130047559738159,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.782026469707489,0.2805968225002289,1.276771068572998,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001268625259399,1.0,1.0,0.384132444858551,1.0,-3.234201192855835,2.155357360839844,1.0788437128067017,1.4259778261184692,0.0,0.0,0.0,153.51808166503906,119.0,-1.332818627357483,-0.0,2774.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080019354820251,0.2902185618877411,0.2639307379722595,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.9471993446350098,0.4654942154884338,0.4428876340389251,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008448123931884,0.4068085849285126,0.2863931357860565,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185978770256042,0.4294358789920807,0.4090063869953155,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960918545722961,0.2777683436870575,1.2623176574707031,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889305472373962,1.0,1.0,0.387357234954834,1.0,-3.1996023654937744,2.12399697303772,1.075605392456055,1.4024182558059692,0.0,0.0,0.0,141.94683837890625,107.0,-4.243716239929199,-0.0,2640.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080019354820251,0.2902185618877411,0.2639307379722595,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.9471993446350098,0.4654942154884338,0.4428876340389251,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008448123931884,0.4068085849285126,0.2863931357860565,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185978770256042,0.4294358789920807,0.4090063869953155,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960918545722961,0.2777683436870575,1.2623176574707031,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889305472373962,1.0,1.0,0.387357234954834,1.0,-3.1996023654937744,2.12399697303772,1.075605392456055,1.4024182558059692,0.0,0.0,0.0,141.94683837890625,107.0,-4.243716239929199,-0.0,2640.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155891299247742,0.2885890603065491,0.2622924447059631,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.9576746225357056,0.4634688794612884,0.4408009648323059,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9103986620903016,0.4048521518707275,0.2848967909812927,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293587803840636,0.4274779260158539,0.4069810807704925,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040795922279358,0.2763324379920959,1.2549998760223389,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.583250880241394,1.0,1.0,0.3889696300029754,1.0,-3.1820905208587646,2.108259439468384,1.0738309621810913,1.3906339406967163,0.0,0.0,0.0,136.1658172607422,107.0,-6.040724754333496,-0.0,2574.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236196041107178,0.2869458794593811,0.260642409324646,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588684082031,0.9684438705444336,0.4614228010177612,0.4386954009532928,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.921630561351776,0.4028778076171875,0.2833884060382843,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410880208015442,0.425499826669693,0.4049374163150787,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125970959663391,0.2748814225196838,1.2476173639297483,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775161981582642,1.0,1.0,0.3906859457492828,1.0,-3.1644279956817627,2.09219741821289,1.072230577468872,1.3785580396652222,0.0,0.0,0.0,130.39166259765625,95.0,-7.41544771194458,-0.0,2508.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422279357910156,0.2836188971996307,0.2573066055774688,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05096435546875,0.9902172684669496,0.4572685360908508,0.4344265758991241,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948093831539154,0.3988761007785797,0.2803351879119873,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665418863296508,0.4214832186698913,0.4007939994335174,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312626481056213,0.271933376789093,1.2326513528823853,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.565875232219696,1.0,1.0,0.3941185474395752,1.0,-3.128638505935669,2.059915542602539,1.0687227249145508,1.3543388843536377,0.0,0.0,0.0,118.8605499267578,98.0,-10.341609954833984,-0.0,2378.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
