time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422279357910156,0.2836188971996307,0.2573066055774688,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05096435546875,0.9902172684669496,0.4572685360908508,0.4344265758991241,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948093831539154,0.3988761007785797,0.2803351879119873,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665418863296508,0.4214832186698913,0.4007939994335174,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312626481056213,0.271933376789093,1.2326513528823853,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.565875232219696,1.0,1.0,0.3941185474395752,1.0,-3.128638505935669,2.059915542602539,1.0687227249145508,1.3543388843536377,0.0,0.0,0.0,118.8605499267578,98.0,-10.341609954833984,-0.0,2378.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486782312393188,0.2802240550518036,0.2541487514972687,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04058837890625,0.9969910979270936,0.4530225396156311,0.4303206503391266,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570343494415284,0.394793689250946,0.2774102687835693,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747969508171082,0.4173775315284729,0.3968158662319183,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377190232276917,0.2689161598682403,1.218557834625244,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584763884544373,1.0,1.0,0.3975511789321899,1.0,-3.094658613204956,2.028994083404541,1.0656646490097046,1.3310285806655884,0.0,0.0,0.0,113.64152526855467,116.0,-13.553085327148438,-0.0,2287.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486782312393188,0.2802240550518036,0.2541487514972687,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04058837890625,0.9969910979270936,0.4530225396156311,0.4303206503391266,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570343494415284,0.394793689250946,0.2774102687835693,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747969508171082,0.4173775315284729,0.3968158662319183,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377190232276917,0.2689161598682403,1.218557834625244,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584763884544373,1.0,1.0,0.3975511789321899,1.0,-3.094658613204956,2.028994083404541,1.0656646490097046,1.3310285806655884,0.0,0.0,0.0,113.64152526855467,116.0,-13.553085327148438,-0.0,2287.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307634592056274,0.2767290472984314,0.2512763142585754,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.9795213341712952,0.4486645460128784,0.4265010058879852,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336363673210144,0.3906076550483703,0.2747030854225158,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533663392066956,0.4131619036197662,0.3931263089179992,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204760551452637,0.2658040523529053,1.2059106826782229,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576146841049194,1.0,1.0,0.4017977714538574,1.0,-3.0637142658233643,1.997969627380371,1.0657447576522827,1.3069326877593994,0.0,0.0,0.0,118.43761444091795,134.0,-12.228793144226074,-0.0,2256.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307634592056274,0.2767290472984314,0.2512763142585754,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317077636719,0.9795213341712952,0.4486645460128784,0.4265010058879852,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336363673210144,0.3906076550483703,0.2747030854225158,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533663392066956,0.4131619036197662,0.3931263089179992,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204760551452637,0.2658040523529053,1.2059106826782229,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576146841049194,1.0,1.0,0.4017977714538574,1.0,-3.0637142658233643,1.997969627380371,1.0657447576522827,1.3069326877593994,0.0,0.0,0.0,118.43761444091795,134.0,-12.228793144226074,-0.0,2256.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031765222549438,0.2731220424175262,0.2485206425189972,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0229797363281,0.94582599401474,0.4441893994808197,0.4227991700172424,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981556296348572,0.3863118290901184,0.272087961435318,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164193868637084,0.4088298380374908,0.3895553350448608,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924885153770447,0.2625823318958282,1.1938612461090088,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601917505264282,1.0,1.0,0.4060443639755249,1.0,-3.0340280532836914,1.9679031372070312,1.0661247968673706,1.2835513353347778,0.0,0.0,0.0,129.03787231445312,152.0,-12.392688751220703,-0.0,2257.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031765222549438,0.2731220424175262,0.2485206425189972,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0229797363281,0.94582599401474,0.4441893994808197,0.4227991700172424,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981556296348572,0.3863118290901184,0.272087961435318,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164193868637084,0.4088298380374908,0.3895553350448608,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924885153770447,0.2625823318958282,1.1938612461090088,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601917505264282,1.0,1.0,0.4060443639755249,1.0,-3.0340280532836914,1.9679031372070312,1.0661247968673706,1.2835513353347778,0.0,0.0,0.0,129.03787231445312,152.0,-12.392688751220703,-0.0,2257.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880374193191528,0.2712752223014831,0.2471532076597213,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.9262526631355286,0.4419053792953491,0.4209567904472351,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814648985862732,0.3841205835342407,0.2707887589931488,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985723257064819,0.4066178500652313,0.3877787292003631,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777266502380371,0.2609282732009887,1.1878902912139893,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622906684875488,1.0,1.0,0.408167690038681,1.0,-3.019293785095215,1.9530322551727293,1.0662614107131958,1.2720025777816772,0.0,0.0,0.0,135.6612091064453,152.0,-12.976618766784668,-0.0,2265.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735300660133362,0.2694023549556732,0.2457831501960754,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01422119140625,0.907629132270813,0.4395925402641296,0.4191093146800995,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656213283538818,0.3819029033184051,0.2694873511791229,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822268843650818,0.4043773114681244,0.3859973549842834,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637307643890381,0.2592471837997436,1.181904673576355,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647438764572144,1.0,1.0,0.4107591211795807,1.0,-3.0045244693756104,1.9370149374008176,1.0675095319747925,1.259319305419922,0.0,0.0,0.0,142.87530517578125,170.0,-11.374382019042969,-0.0,2276.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477753162384033,0.2655996978282928,0.2430314868688583,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00897216796875,0.8767505288124084,0.4349008500576019,0.4153940677642822,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.837699830532074,0.3774095177650451,0.2668748199939728,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529818654060364,0.399830013513565,0.3824143409729004,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391092777252197,0.2558189928531647,1.1698429584503174,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703853368759155,1.0,1.0,0.41594198346138,1.0,-2.974803924560547,1.9049559831619265,1.0698479413986206,1.2339683771133425,0.0,0.0,0.0,158.54107666015625,173.0,-8.612080574035645,-0.0,2302.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477753162384033,0.2655996978282928,0.2430314868688583,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00897216796875,0.8767505288124084,0.4349008500576019,0.4153940677642822,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.837699830532074,0.3774095177650451,0.2668748199939728,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529818654060364,0.399830013513565,0.3824143409729004,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391092777252197,0.2558189928531647,1.1698429584503174,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703853368759155,1.0,1.0,0.41594198346138,1.0,-2.974803924560547,1.9049559831619265,1.0698479413986206,1.2339683771133425,0.0,0.0,0.0,158.54107666015625,173.0,-8.612080574035645,-0.0,2302.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322117686271667,0.2617352306842804,0.2400251775979995,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033874511719,0.8580507040023804,0.4301277995109558,0.411395400762558,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820783793926239,0.3728472292423248,0.2640609741210937,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.835518479347229,0.3952018916606903,0.3785480856895447,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240939140319824,0.2523145675659179,1.1564503908157349,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721662044525146,1.0,1.0,0.4211248457431793,1.0,-2.942258596420288,1.8715192079544067,1.070739507675171,1.2079129219055176,0.0,0.0,0.0,168.93067932128906,161.0,-8.215989112854004,-0.0,2297.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322117686271667,0.2617352306842804,0.2400251775979995,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033874511719,0.8580507040023804,0.4301277995109558,0.411395400762558,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820783793926239,0.3728472292423248,0.2640609741210937,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.835518479347229,0.3952018916606903,0.3785480856895447,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240939140319824,0.2523145675659179,1.1564503908157349,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721662044525146,1.0,1.0,0.4211248457431793,1.0,-2.942258596420288,1.8715192079544067,1.070739507675171,1.2079129219055176,0.0,0.0,0.0,168.93067932128906,161.0,-8.215989112854004,-0.0,2297.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267990708351135,0.2578543424606323,0.2366381585597992,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999084472656,0.8522862195968628,0.4253039956092834,0.4069671034812927,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151701092720032,0.368251770734787,0.2609410285949707,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300016522407532,0.3905243873596191,0.3742533326148987,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188317179679871,0.2487701624631881,1.141063213348389,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675856471061707,1.0,1.0,0.4269479215145111,1.0,-2.905461311340332,1.8342905044555664,1.0711708068847656,1.1790252923965454,0.0,0.0,0.0,169.74502563476562,149.0,-5.4099860191345215,-0.0,2236.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267990708351135,0.2578543424606323,0.2366381585597992,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999084472656,0.8522862195968628,0.4253039956092834,0.4069671034812927,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151701092720032,0.368251770734787,0.2609410285949707,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300016522407532,0.3905243873596191,0.3742533326148987,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188317179679871,0.2487701624631881,1.141063213348389,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675856471061707,1.0,1.0,0.4269479215145111,1.0,-2.905461311340332,1.8342905044555664,1.0711708068847656,1.1790252923965454,0.0,0.0,0.0,169.74502563476562,149.0,-5.4099860191345215,-0.0,2236.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266367077827454,0.2540014386177063,0.233063742518425,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.8531076908111572,0.4204678237438202,0.4023038744926452,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156505227088928,0.3636640310287475,0.2576613426208496,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.830601155757904,0.3858360648155212,0.3697249591350555,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188273668289185,0.245227962732315,1.1246192455291748,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596382021903992,1.0,1.0,0.4327710270881653,1.0,-2.8664116859436035,1.7961221933364868,1.0702893733978271,1.1496590375900269,0.0,0.0,0.0,164.98931884765625,137.0,-3.999402761459351,-0.0,2146.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266367077827454,0.2540014386177063,0.233063742518425,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.8531076908111572,0.4204678237438202,0.4023038744926452,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156505227088928,0.3636640310287475,0.2576613426208496,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.830601155757904,0.3858360648155212,0.3697249591350555,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188273668289185,0.245227962732315,1.1246192455291748,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596382021903992,1.0,1.0,0.4327710270881653,1.0,-2.8664116859436035,1.7961221933364868,1.0702893733978271,1.1496590375900269,0.0,0.0,0.0,164.98931884765625,137.0,-3.999402761459351,-0.0,2146.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278015613555908,0.2520839273929596,0.2312392443418502,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9963073730469,0.8550805449485779,0.4180444777011871,0.3999192416667938,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173422813415527,0.3613723218441009,0.2559875249862671,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.832350492477417,0.3834876716136932,0.3674085438251495,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200833559036255,0.2434594929218292,1.1161783933639526,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548519492149353,1.0,1.0,0.4356825649738312,1.0,-2.8464114665985107,1.776931643486023,1.0694799423217771,1.1349705457687378,0.0,0.0,0.0,161.37351989746094,137.0,-3.6535568237304688,-0.0,2095.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295963764190674,0.2501709461212158,0.229398712515831,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955749511719,0.8578628897666931,0.4156169593334198,0.3975091874599457,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197550177574158,0.3590812981128692,0.2542983293533325,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.834842324256897,0.3811358511447906,0.3650674819946289,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219641208648682,0.2416925132274627,1.107642412185669,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496882796287537,1.0,1.0,0.4387513697147369,1.0,-2.826199769973755,1.7573728561401367,1.0688270330429075,1.1199597120285034,0.0,0.0,0.0,157.21209716796875,125.0,-2.6596481800079346,-0.0,2041.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347941994667053,0.2463589906692505,0.2256879806518554,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955139160156,0.8655513525009155,0.4107522070407867,0.3926345705986023,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263851404190063,0.3545043170452118,0.2508899569511413,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417600393295288,0.376424640417099,0.3603328764438629,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272772789001465,0.2381643801927566,1.0903841257095337,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385329723358154,1.0,1.0,0.4448889791965484,1.0,-2.785353422164917,1.7183412313461304,1.0670121908187866,1.0901119709014893,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846308946609497,-0.0,1930.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347941994667053,0.2463589906692505,0.2256879806518554,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955139160156,0.8655513525009155,0.4107522070407867,0.3926345705986023,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263851404190063,0.3545043170452118,0.2508899569511413,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417600393295288,0.376424640417099,0.3603328764438629,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272772789001465,0.2381643801927566,1.0903841257095337,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385329723358154,1.0,1.0,0.4448889791965484,1.0,-2.785353422164917,1.7183412313461304,1.0670121908187866,1.0901119709014893,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846308946609497,-0.0,1930.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419739365577698,0.242557942867279,0.2219539582729339,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9960327148437,0.875884473323822,0.4058696627616882,0.3877075016498565,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.835216224193573,0.3499291837215423,0.2474564611911773,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511114716529846,0.3716990947723388,0.3555488884449005,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344543933868408,0.2346395701169967,1.0729714632034302,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266027450561523,1.0,1.0,0.45102658867836,1.0,-2.7441420555114746,1.679611325263977,1.0645307302474976,1.060641169548035,0.0,0.0,0.0,137.40638732910156,101.0,0.3920595943927765,-0.0,1818.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419739365577698,0.242557942867279,0.2219539582729339,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9960327148437,0.875884473323822,0.4058696627616882,0.3877075016498565,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.835216224193573,0.3499291837215423,0.2474564611911773,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511114716529846,0.3716990947723388,0.3555488884449005,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344543933868408,0.2346395701169967,1.0729714632034302,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266027450561523,1.0,1.0,0.45102658867836,1.0,-2.7441420555114746,1.679611325263977,1.0645307302474976,1.060641169548035,0.0,0.0,0.0,137.40638732910156,101.0,0.3920595943927765,-0.0,1818.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512850761413574,0.2387604266405105,0.2182045131921768,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99737548828125,0.888952910900116,0.4009640216827392,0.3827384710311889,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464422225952148,0.3453515470027923,0.2440061867237091,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630853295326233,0.3669545352458954,0.3507266938686371,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436344027519226,0.2311126142740249,1.055455207824707,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141291618347168,1.0,1.0,0.4572041928768158,1.0,-2.7026731967926025,1.6411594152450562,1.0615137815475464,1.0315008163452148,0.0,0.0,0.0,126.53606414794922,89.0,1.5814204216003418,-0.0,1705.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512850761413574,0.2387604266405105,0.2182045131921768,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99737548828125,0.888952910900116,0.4009640216827392,0.3827384710311889,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464422225952148,0.3453515470027923,0.2440061867237091,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630853295326233,0.3669545352458954,0.3507266938686371,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436344027519226,0.2311126142740249,1.055455207824707,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141291618347168,1.0,1.0,0.4572041928768158,1.0,-2.7026731967926025,1.6411594152450562,1.0615137815475464,1.0315008163452148,0.0,0.0,0.0,126.53606414794922,89.0,1.5814204216003418,-0.0,1705.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631966471672058,0.2349628359079361,0.2144446223974228,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99957275390625,0.9051291346549988,0.3960335552692413,0.3777346014976501,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606492280960083,0.3407688736915588,0.240544244647026,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781785368919373,0.36218923330307,0.3458735942840576,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553172707557678,0.2275801748037338,1.037862777709961,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012426972389221,1.0,1.0,0.4633817970752716,1.0,-2.6610093116760254,1.6031123399734497,1.057896852493286,1.0028038024902344,0.0,0.0,0.0,115.39877319335938,77.0,2.748544692993164,-0.0,1594.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631966471672058,0.2349628359079361,0.2144446223974228,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99957275390625,0.9051291346549988,0.3960335552692413,0.3777346014976501,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606492280960083,0.3407688736915588,0.240544244647026,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781785368919373,0.36218923330307,0.3458735942840576,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553172707557678,0.2275801748037338,1.037862777709961,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012426972389221,1.0,1.0,0.4633817970752716,1.0,-2.6610093116760254,1.6031123399734497,1.057896852493286,1.0028038024902344,0.0,0.0,0.0,115.39877319335938,77.0,2.748544692993164,-0.0,1594.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703768014907837,0.2330632805824279,0.2125613540410995,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0009765625,0.915266454219818,0.3935582339763641,0.375220239162445,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691716194152832,0.3384743928909302,0.238809123635292,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871468901634216,0.3597977757453918,0.3434359133243561,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623664140701294,0.2258110493421554,1.0290405750274658,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946611523628235,1.0,1.0,0.4664705991744995,1.0,-2.640109777450561,1.5842448472976685,1.0558648109436035,0.9886249303817748,0.0,0.0,0.0,109.76586151123048,77.0,3.353174924850464,-0.0,1540.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785208225250244,0.2311628609895706,0.2106765806674957,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00244140625,0.9271096587181092,0.3910766243934631,0.3726990520954132,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788157105445862,0.3361774086952209,0.237071692943573,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972011208534241,0.3574006855487823,0.3409920930862427,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.770384669303894,0.2240397632122039,1.0202049016952517,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880014955997467,1.0,1.0,0.4694686830043793,1.0,-2.619174003601074,1.5656695365905762,1.053504467010498,0.9747437834739684,0.0,0.0,0.0,104.1158447265625,65.0,3.58860445022583,-0.0,1486.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983651757240295,0.2273567467927932,0.2069007307291031,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9548936486244202,0.386090874671936,0.3676337301731109,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022358655929564,0.3315726518630981,0.2335881292819976,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228487014770508,0.3525862097740173,0.3360835611820221,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900568842887878,0.2204881906509399,1.0024855136871338,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744455218315124,1.0,1.0,0.4754648506641388,1.0,-2.577174425125122,1.5288426876068115,1.0483317375183103,0.947330892086029,0.0,0.0,0.0,92.77775573730467,53.0,4.215643882751465,-0.0,1380.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983651757240295,0.2273567467927932,0.2069007307291031,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9548936486244202,0.386090874671936,0.3676337301731109,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022358655929564,0.3315726518630981,0.2335881292819976,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228487014770508,0.3525862097740173,0.3360835611820221,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900568842887878,0.2204881906509399,1.0024855136871338,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744455218315124,1.0,1.0,0.4754648506641388,1.0,-2.577174425125122,1.5288426876068115,1.0483317375183103,0.947330892086029,0.0,0.0,0.0,92.77775573730467,53.0,4.215643882751465,-0.0,1380.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234195113182068,0.2235449254512787,0.2031173259019851,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.985701322555542,0.3810771107673645,0.3625390827655792,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936167061328888,0.3269552886486053,0.2300937175750732,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576923847198486,0.3477464020252228,0.3311483263969421,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157139420509338,0.2169248461723327,0.984703004360199,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605787992477417,1.0,1.0,0.4814610183238983,1.0,-2.5350122451782227,1.4924176931381226,1.0425944328308103,0.9203486442565918,0.0,0.0,0.0,81.41753387451172,56.0,5.475862979888916,-0.0,1277.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234195113182068,0.2235449254512787,0.2031173259019851,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.985701322555542,0.3810771107673645,0.3625390827655792,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936167061328888,0.3269552886486053,0.2300937175750732,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576923847198486,0.3477464020252228,0.3311483263969421,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157139420509338,0.2169248461723327,0.984703004360199,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605787992477417,1.0,1.0,0.4814610183238983,1.0,-2.5350122451782227,1.4924176931381226,1.0425944328308103,0.9203486442565918,0.0,0.0,0.0,81.41753387451172,56.0,5.475862979888916,-0.0,1277.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344644904136658,0.2197180837392807,0.1995290964841842,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137023925781,0.9978383183479308,0.3760316669940948,0.3576316237449646,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525273442268372,0.3223194479942322,0.2267475873231887,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727102518081664,0.3428773581981659,0.3264029324054718,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268863558769226,0.2133446037769317,0.9678781032562256,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512245655059814,1.0,1.0,0.4871262907981872,1.0,-2.4948570728302,1.4582585096359253,1.0365984439849854,0.8951431512832642,0.0,0.0,0.0,75.59548950195312,74.0,5.665793895721436,-0.0,1204.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344644904136658,0.2197180837392807,0.1995290964841842,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137023925781,0.9978383183479308,0.3760316669940948,0.3576316237449646,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525273442268372,0.3223194479942322,0.2267475873231887,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727102518081664,0.3428773581981659,0.3264029324054718,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268863558769226,0.2133446037769317,0.9678781032562256,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512245655059814,1.0,1.0,0.4871262907981872,1.0,-2.4948570728302,1.4582585096359253,1.0365984439849854,0.8951431512832642,0.0,0.0,0.0,75.59548950195312,74.0,5.665793895721436,-0.0,1204.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146423101425171,0.2158388346433639,0.1962373554706573,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.97821044921875,0.3709281384944916,0.3530286252498626,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260115027427672,0.3176355063915252,0.2236334979534149,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481020569801332,0.3379529118537903,0.3219639658927917,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070314526557922,0.209719181060791,0.9525582194328308,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491783380508423,1.0,1.0,0.4927915632724762,1.0,-2.4578962326049805,1.4263591766357422,1.0315370559692385,0.8714669346809387,0.0,0.0,0.0,78.84928894042969,92.0,6.799417495727539,-0.0,1174.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
