time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146423101425171,0.2158388346433639,0.1962373554706573,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.97821044921875,0.3709281384944916,0.3530286252498626,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260115027427672,0.3176355063915252,0.2236334979534149,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481020569801332,0.3379529118537903,0.3219639658927917,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070314526557922,0.209719181060791,0.9525582194328308,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491783380508423,1.0,1.0,0.4927915632724762,1.0,-2.4578962326049805,1.4263591766357422,1.0315370559692385,0.8714669346809387,0.0,0.0,0.0,78.84928894042969,92.0,6.799417495727539,-0.0,1174.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977551221847534,0.2138709723949432,0.1946529150009155,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216064453125,0.9589422941207886,0.368348628282547,0.3507916927337646,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048970937728882,0.3152688443660736,0.2221264541149139,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.926145076751709,0.3354637026786804,0.319810003042221,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900496125221252,0.2078812718391418,0.9452201724052428,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.449872225522995,1.0,1.0,0.4956241846084595,1.0,-2.4400904178619385,1.4109431505203247,1.0291472673416138,0.8600205183029175,0.0,0.0,0.0,82.78546905517578,92.0,7.668344497680664,-0.0,1169.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794241905212402,0.2118843495845794,0.1930910497903823,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245666503906,0.9356757998466492,0.3657505214214325,0.3485788106918335,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.884443998336792,0.3128856420516968,0.2206385880708694,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033145308494568,0.3329562544822693,0.3176804780960083,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720888257026672,0.2060256749391555,0.9380011558532716,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514061510562897,1.0,1.0,0.4982260763645172,1.0,-2.422536373138428,1.3961735963821411,1.0263627767562866,0.8491626381874084,0.0,0.0,0.0,87.787841796875,110.0,7.710063457489014,-0.0,1170.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451058030128479,0.207853302359581,0.1900022178888321,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301208496094,0.8908812403678894,0.3604945242404938,0.3441887497901916,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460035920143127,0.3080661594867706,0.2176937907934188,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631255626678467,0.327883243560791,0.313458502292633,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388086915016174,0.2022583186626434,0.9237480759620668,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563162624835968,1.0,1.0,0.5034298300743103,1.0,-2.3878180980682373,1.36717426776886,1.0206438302993774,0.8278948068618774,0.0,0.0,0.0,100.13770294189452,113.0,7.982171535491943,-0.0,1181.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451058030128479,0.207853302359581,0.1900022178888321,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301208496094,0.8908812403678894,0.3604945242404938,0.3441887497901916,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460035920143127,0.3080661594867706,0.2176937907934188,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631255626678467,0.327883243560791,0.313458502292633,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388086915016174,0.2022583186626434,0.9237480759620668,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563162624835968,1.0,1.0,0.5034298300743103,1.0,-2.3878180980682373,1.36717426776886,1.0206438302993774,0.8278948068618774,0.0,0.0,0.0,100.13770294189452,113.0,7.982171535491943,-0.0,1181.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724147617816925,0.2037658989429474,0.186729222536087,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0371398925781,0.8647152185440063,0.3551725149154663,0.3395983278751373,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227970004081726,0.3031919002532959,0.2146082073450088,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387536406517029,0.3227460384368896,0.3090380430221557,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181940674781799,0.1984273195266723,0.9085582494735718,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.45807546377182,1.0,1.0,0.5086336135864258,1.0,-2.351109027862549,1.3374160528182983,1.01369309425354,0.8063268661499023,0.0,0.0,0.0,109.0953598022461,101.0,9.566534996032717,-0.0,1175.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.724147617816925,0.2037658989429474,0.186729222536087,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0371398925781,0.8647152185440063,0.3551725149154663,0.3395983278751373,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227970004081726,0.3031919002532959,0.2146082073450088,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387536406517029,0.3227460384368896,0.3090380430221557,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181940674781799,0.1984273195266723,0.9085582494735718,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.45807546377182,1.0,1.0,0.5086336135864258,1.0,-2.351109027862549,1.3374160528182983,1.01369309425354,0.8063268661499023,0.0,0.0,0.0,109.0953598022461,101.0,9.566534996032717,-0.0,1175.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162798643112183,0.1996684223413467,0.1831424236297607,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439147949219,0.8562453389167786,0.3498163223266601,0.3346583545207977,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148401975631714,0.2982987463474273,0.2112744003534317,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307374715805054,0.3175767660140991,0.304269790649414,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102212309837341,0.194566324353218,0.8917235136032104,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533498883247375,1.0,1.0,0.5132273435592651,1.0,-2.310913324356079,1.307099223136902,1.0038139820098877,0.784959614276886,0.0,0.0,0.0,110.11985778808594,89.0,9.23989200592041,-0.0,1134.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162798643112183,0.1996684223413467,0.1831424236297607,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439147949219,0.8562453389167786,0.3498163223266601,0.3346583545207977,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148401975631714,0.2982987463474273,0.2112744003534317,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307374715805054,0.3175767660140991,0.304269790649414,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102212309837341,0.194566324353218,0.8917235136032104,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533498883247375,1.0,1.0,0.5132273435592651,1.0,-2.310913324356079,1.307099223136902,1.0038139820098877,0.784959614276886,0.0,0.0,0.0,110.11985778808594,89.0,9.23989200592041,-0.0,1134.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157493233680725,0.1955928206443786,0.1793827265501022,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513916015625,0.8570688366889954,0.3444490730762481,0.3295060992240906,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.81532222032547,0.2934118807315826,0.2077957838773727,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.831243634223938,0.3123993277549743,0.2992919087409973,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098045945167542,0.1907044500112533,0.8739234805107117,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448584616184234,1.0,1.0,0.5178211331367493,1.0,-2.2686691284179688,1.276003360748291,0.992665708065033,0.7632156610488892,0.0,0.0,0.0,106.1336898803711,77.0,10.442438125610352,-0.0,1073.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157493233680725,0.1955928206443786,0.1793827265501022,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513916015625,0.8570688366889954,0.3444490730762481,0.3295060992240906,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.81532222032547,0.2934118807315826,0.2077957838773727,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.831243634223938,0.3123993277549743,0.2992919087409973,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098045945167542,0.1907044500112533,0.8739234805107117,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448584616184234,1.0,1.0,0.5178211331367493,1.0,-2.2686691284179688,1.276003360748291,0.992665708065033,0.7632156610488892,0.0,0.0,0.0,106.1336898803711,77.0,10.442438125610352,-0.0,1073.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174059152603149,0.1935673207044601,0.1774684339761734,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.8598604202270508,0.3417660593986511,0.3268822729587555,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177422881126404,0.2909753024578094,0.2060257047414779,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336772918701172,0.3098121881484985,0.2967562675476074,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116012573242188,0.1887778639793396,0.8648149371147156,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396368563175201,1.0,1.0,0.520117998123169,1.0,-2.2471048831939697,1.2603317499160769,0.9867731332778932,0.7523036599159241,0.0,0.0,0.0,102.95236206054688,77.0,11.63311767578125,-0.0,1038.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200990915298462,0.1915503293275833,0.1755409836769104,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604553222656,0.8640182614326477,0.3390844166278839,0.324237585067749,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213492035865784,0.2885439395904541,0.2042429894208908,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373484015464783,0.3072270154953003,0.2942003309726715,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.714449942111969,0.1868551671504974,0.8556185960769653,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339326024055481,1.0,1.0,0.5220474004745483,1.0,-2.2253549098968506,1.2451943159103394,0.980160653591156,0.7419565916061401,0.0,0.0,0.0,99.21678924560548,65.0,11.737054824829102,-0.0,1002.1602783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282791137695312,0.1875341683626175,0.1716595590114593,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689697265625,0.8763099312782288,0.3337180316448211,0.3189000189304352,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318730592727661,0.2836889922618866,0.2006497681140899,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482990860939026,0.3020557761192322,0.2890422344207763,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228595614433289,0.1830169856548309,0.8370409607887268,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214022755622864,1.0,1.0,0.5259061455726624,1.0,-2.1814563274383545,1.2149657011032104,0.9664905071258544,0.7213689684867859,0.0,0.0,0.0,90.5659637451172,53.0,12.269951820373535,-0.0,926.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282791137695312,0.1875341683626175,0.1716595590114593,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689697265625,0.8763099312782288,0.3337180316448211,0.3189000189304352,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318730592727661,0.2836889922618866,0.2006497681140899,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482990860939026,0.3020557761192322,0.2890422344207763,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228595614433289,0.1830169856548309,0.8370409607887268,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214022755622864,1.0,1.0,0.5259061455726624,1.0,-2.1814563274383545,1.2149657011032104,0.9664905071258544,0.7213689684867859,0.0,0.0,0.0,90.5659637451172,53.0,12.269951820373535,-0.0,926.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404337525367737,0.0,0.1677618026733398,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.8942947387695312,0.0,0.3135210871696472,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472912907600403,0.0,0.1970355808734893,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646245002746582,0.0,0.2838451862335205,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349876761436462,0.0,0.81831955909729,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297649502754211,1.0,-2.137244701385498,1.1848164796829224,0.9524281620979308,0.7008891701698303,0.0,0.0,0.0,80.9080810546875,60.0,14.857606887817385,-0.0,849.0390014648438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404337525367737,0.0,0.1677618026733398,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.8942947387695312,0.0,0.3135210871696472,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472912907600403,0.0,0.1970355808734893,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646245002746582,0.0,0.2838451862335205,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349876761436462,0.0,0.81831955909729,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297649502754211,1.0,-2.137244701385498,1.1848164796829224,0.9524281620979308,0.7008891701698303,0.0,0.0,0.0,80.9080810546875,60.0,14.857606887817385,-0.0,849.0390014648438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0007010998670011,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.135986328125,0.0,0.0,0.0012419301783666,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0007901128265075,296.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0011325717205181,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0034300382249057,291.1534729003906,294.1499938964844,286.4302978515625,285.7915344238281,290.2958374023437,294.5033569335937,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-0.008890320546925,0.0102681024000048,-0.0013777822023257,-0.0167651120573282,0.0,0.0,0.0,-0.0476898364722728,60.0,-19.9259090423584,-0.0,-5.227518613537541e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0007010998670011,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.135986328125,0.0,0.0,0.0012419301783666,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0007901128265075,296.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0011325717205181,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0034300382249057,291.1534729003906,294.1499938964844,286.4302978515625,285.7915344238281,290.2958374023437,294.5033569335937,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-0.008890320546925,0.0102681024000048,-0.0013777822023257,-0.0167651120573282,0.0,0.0,0.0,-0.0476898364722728,60.0,-19.9259090423584,-0.0,-5.227518613537541e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.000114636051876,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,0.0001347653305856,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.599110489943996e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000131716748001,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0005706196534447,291.1542358398437,294.1499938964844,286.420654296875,285.7898254394531,290.1869812011719,292.91668701171875,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012574809370562,0.0044979020021855,-0.0032404211815446,-0.0227543395012617,0.0,0.0,0.0,-0.0096914060413837,60.0,-14.721076965332031,-0.0,-1.0780759396311625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.826014866121112e-05,297.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,0.0001038460832205,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.66072262194939e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001037668771459,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004907760303467,291.15447998046875,294.1499938964844,286.4111328125,285.78814697265625,290.15008544921875,291.5604248046875,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010480252094566,0.0011397685157135,-9.174337174044922e-05,-0.0262073893100023,0.0,0.0,0.0,-0.0098055014386773,60.0,-7.661348819732666,-0.0,-7.48917514670211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.786611190065742e-05,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,0.0001030638595693,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.612221816089004e-05,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001030643979902,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004888602998107,291.1547241210937,294.1499938964844,286.4017639160156,285.7865600585937,290.1153259277344,290.4789123535156,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429272660985,5.153680149305728e-08,0.0010428758105263,-0.0275207180529832,0.0,0.0,0.0,-0.0102016916498541,60.0,-4.937122821807861,-0.0,-7.41593737529911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.791629418032244e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.0001031085266731,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.615725917275995e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001031108258757,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004891121643595,291.1549377441406,294.1499938964844,286.3924865722656,285.7850036621094,290.0808410644531,289.6158447265625,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943335126967213e-08,0.0010434270370751,-0.0277161281555891,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.93753719329834,-0.0,-7.423233228109893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.800900443224236e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.000103206053609,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.622931298101321e-05,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001032083600875,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004895752645097,291.1552429199219,294.1499938964844,286.3794860839844,285.7828674316406,290.0318908691406,288.6783447265625,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444241343066,1.1058797433349813e-08,0.001044413074851,-0.0280185155570507,0.0,0.0,0.0,-0.0102951321750879,60.0,-3.508051872253418,-0.0,-7.437272131483041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.804822911974044e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385192871094,0.0,0.0,0.0001032473737723,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.625982107128948e-05,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001032496656989,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004897711914964,291.1553649902344,294.1499938964844,286.3743591308594,285.78204345703125,290.0124816894531,288.3822021484375,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4557666778564453,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.812857751967384e-05,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0001033320004353,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.632232154719532e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.00010333427781,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.000490172591526,291.15557861328125,294.1499938964844,286.3643798828125,285.7804260253906,289.9745483398437,287.901611328125,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4150421619415283,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.81946213869378e-05,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,0.0001034015513141,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.637368253199384e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001034038214129,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004905024543404,291.1557312011719,294.1499938964844,286.35662841796875,285.7791748046875,289.9449462890625,287.6010437011719,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408210277557373,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.835309901973233e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,0.0001035684690577,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.649694452993572e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001035707100527,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004912940785288,291.1560974121094,294.1499938964844,286.3393249511719,285.7763977050781,289.87823486328125,287.1086730957031,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179558753967285,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.835309901973233e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,0.0001035684690577,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.649694452993572e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001035707100527,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004912940785288,291.1560974121094,294.1499938964844,286.3393249511719,285.7763977050781,289.87823486328125,287.1086730957031,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179558753967285,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.852128277998418e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,0.0001037455949699,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.662775169592351e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000103747814137,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004921341896988,291.15643310546875,294.1499938964844,286.3223876953125,285.77362060546875,289.8123474121094,286.7984619140625,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343249797821045,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.852128277998418e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,0.0001037455949699,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.662775169592351e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000103747814137,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004921341896988,291.15643310546875,294.1499938964844,286.3223876953125,285.77362060546875,289.8123474121094,286.7984619140625,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343249797821045,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.860822319751604e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14013671875,0.0,0.0,0.0001038371556205,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.669536717003211e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001038393602357,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004925684770569,291.1565856933594,294.1499938964844,286.3140563964844,285.772216796875,289.7797241210937,286.68951416015625,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4428458213806152,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.8696633358486e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,0.0001039302660501,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.676413224544376e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001039324561133,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004930100985802,291.15673828125,294.1499938964844,286.3058166503906,285.7707824707031,289.7472839355469,286.6026306152344,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451393842697144,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.887650230666624e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001041197101585,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.690403435844928e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001041218711179,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004939085920341,291.1570129394531,294.1499938964844,286.2894897460937,285.7678527832031,289.6829833984375,286.4771423339844,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468451976776123,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.887650230666624e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001041197101585,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.690403435844928e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001041218711179,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004939085920341,291.1570129394531,294.1499938964844,286.2894897460937,285.7678527832031,289.6829833984375,286.4771423339844,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468451976776123,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.90581975202076e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001043110678438,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.704534800723195e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001043132069753,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004948162240907,291.1572570800781,294.1499938964844,286.2734680175781,285.7647705078125,289.61944580078125,286.3952941894531,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485377788543701,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.90581975202076e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.0001043110678438,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.704534800723195e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001043132069753,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004948162240907,291.1572570800781,294.1499938964844,286.2734680175781,285.7647705078125,289.61944580078125,286.3952941894531,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485377788543701,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.92390196188353e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,0.0001045015014824,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.71859849919565e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001045036187861,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004957194323651,291.1575012207031,294.1499938964844,286.25762939453125,285.7614440917969,289.5567321777344,286.34014892578125,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5021071434021,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
