time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.92390196188353e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,0.0001045015014824,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.71859849919565e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001045036187861,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004957194323651,291.1575012207031,294.1499938964844,286.25762939453125,285.7614440917969,289.5567321777344,286.34014892578125,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5021071434021,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.941634198185056e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001046882462105,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.732390076853335e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001046903416863,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004966052365489,291.1576843261719,294.1499938964844,286.24200439453125,285.75787353515625,289.4947509765625,286.3011474609375,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5185821056365967,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.941634198185056e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001046882462105,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.732390076853335e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001046903416863,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004966052365489,291.1576843261719,294.1499938964844,286.24200439453125,285.75787353515625,289.4947509765625,286.3011474609375,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5185821056365967,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.95029040495865e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,0.0001047794212354,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.7391232480295e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001047815021593,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004970376030541,291.15777587890625,294.1499938964844,286.2342529296875,285.7559814453125,289.46405029296875,286.2855834960937,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526705980300904,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.958768350770696e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0001048687045113,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.745716720819473e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001048707781592,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000497461121995,291.1578674316406,294.1499938964844,286.2265014648437,285.75396728515625,289.4335327148437,286.2718200683594,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534745693206787,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.975081775337458e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,0.0001050405189744,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.758405263302848e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001050425635185,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004982760292477,291.1579895019531,294.1499938964844,286.21112060546875,285.74969482421875,289.3730773925781,286.2481994628906,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5505475997924805,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.975081775337458e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,0.0001050405189744,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.758405263302848e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001050425635185,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004982760292477,291.1579895019531,294.1499938964844,286.21112060546875,285.74969482421875,289.3730773925781,286.2481994628906,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5505475997924805,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.985001815948635e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426696777344,0.0,0.0,0.0001051449871738,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.766119961161166e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.000105147017166,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004987714928574,291.1580810546875,294.1499938964844,286.2013244628906,285.7467041015625,289.3348083496094,286.2349548339844,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5604500770568848,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.990381659008564e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,0.0001052016523317,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.770305091980845e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001052036750479,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004990402376279,291.1581115722656,294.1499938964844,286.1958312988281,285.7449645996094,289.3133850097656,286.2279663085937,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565943717956543,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001000451229629,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0001053504747687,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.781295425957069e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001053524756571,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004997461219318,291.158203125,294.1499938964844,286.1805725097656,285.73974609375,289.25445556640625,286.2097473144531,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5809004306793213,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001000451229629,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,0.0001053504747687,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.781295425957069e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001053524756571,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004997461219318,291.158203125,294.1499938964844,286.1805725097656,285.73974609375,289.25445556640625,286.2097473144531,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5809004306793213,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001001735945465,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001054857857525,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.791287498548627e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000105487757537,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0005003878613933,291.15826416015625,294.1499938964844,286.1653137207031,285.7339782714844,289.1962585449219,286.1927185058594,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5953965187072754,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001001735945465,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,0.0001054857857525,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.791287498548627e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000105487757537,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0005003878613933,291.15826416015625,294.1499938964844,286.1653137207031,285.7339782714844,289.1962585449219,286.1927185058594,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5953965187072754,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001002327771857,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,0.0001055481188814,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.79589026933536e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001055500833899,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0005006834981031,291.1582946777344,294.1499938964844,286.1576538085937,285.7308654785156,289.1674499511719,286.1844482421875,291.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602468967437744,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001002885401248,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0001056068504112,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.800227467669174e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001056088003679,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005009620217606,291.1583251953125,294.1499938964844,286.1499938964844,285.72760009765625,289.1387939453125,286.17633056640625,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609424829483032,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001004001533146,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14373779296875,0.0,0.0,0.0001057244080584,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.808908412698656e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001057263361872,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0005015195929445,291.1583251953125,294.1499938964844,286.1346130371094,285.7205505371094,289.08209228515625,286.1602783203125,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62312912940979,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001004001533146,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14373779296875,0.0,0.0,0.0001057244080584,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.808908412698656e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001057263361872,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0005015195929445,291.1583251953125,294.1499938964844,286.1346130371094,285.7205505371094,289.08209228515625,286.1602783203125,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.62312912940979,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001005160593194,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0001058464767993,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.817922596586868e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001058483831002,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0005020985263399,291.1583251953125,294.1499938964844,286.119140625,285.7127990722656,289.0260925292969,286.1444091796875,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6369943618774414,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001005160593194,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,0.0001058464767993,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.817922596586868e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001058483831002,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0005020985263399,291.1583251953125,294.1499938964844,286.119140625,285.7127990722656,289.0260925292969,286.1444091796875,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6369943618774414,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000100617238786,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001059530550264,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.82579299993813e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001059549322235,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005026039434596,291.15826416015625,294.1499938964844,286.1034851074219,285.7042541503906,288.9707946777344,286.1285400390625,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.65073299407959,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000100617238786,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001059530550264,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.82579299993813e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001059549322235,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0005026039434596,291.15826416015625,294.1499938964844,286.1034851074219,285.7042541503906,288.9707946777344,286.1285400390625,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.65073299407959,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001006933744065,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14422607421875,0.0,0.0,0.0001060332433553,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.831714174244553e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001060350987245,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000502984272316,291.158203125,294.1499938964844,286.0876770019531,285.69488525390625,288.91619873046875,286.1126403808594,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6638784408569336,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001006933744065,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14422607421875,0.0,0.0,0.0001060332433553,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.831714174244553e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001060350987245,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000502984272316,291.158203125,294.1499938964844,286.0876770019531,285.69488525390625,288.91619873046875,286.1126403808594,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6638784408569336,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001007212486001,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0001060626091202,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.833881682017818e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001060644499375,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000503123505041,291.1581726074219,294.1499938964844,286.0796813964844,285.6898803710937,288.88916015625,286.10467529296875,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.670153379440308,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001007427781587,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14434814453125,0.0,0.0,0.0001060852955561,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.835556607460603e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001060871290974,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0005032310727983,291.1581420898437,294.1499938964844,286.0716247558594,285.68463134765625,288.8623046875,286.0966796875,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676227569580078,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001007700047921,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001061139919329,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.837674638722092e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061157963704,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0005033670458942,291.15802001953125,294.1499938964844,286.0553283691406,285.6734619140625,288.8091125488281,286.08056640625,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495092237609697e-08,0.0010737956035882,-0.0370090678334236,0.0,0.0,0.0,-0.0119986459612846,60.0,-3.687856435775757,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001007700047921,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001061139919329,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.837674638722092e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061157963704,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0005033670458942,291.15802001953125,294.1499938964844,286.0553283691406,285.6734619140625,288.8091125488281,286.08056640625,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495092237609697e-08,0.0010737956035882,-0.0370090678334236,0.0,0.0,0.0,-0.0119986459612846,60.0,-3.687856435775757,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001007795945042,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.000106124098238,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.838419696781784e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061258953996,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0005034149507991,291.1579284667969,294.1499938964844,286.0434265136719,285.664794921875,288.771240234375,286.06884765625,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506902346056453e-08,0.0010738966520875,-0.0370399542152881,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6958882808685294,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001007819810183,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,0.0001061266229953,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.838605233700946e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061284056049,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0005034268833696,291.15789794921875,294.1499938964844,286.0387268066406,285.6612548828125,288.7566223144531,286.0642395019531,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509823564878845e-08,0.0010739216813817,-0.0370475910604,0.0,0.0,0.0,-0.0120059493929147,60.0,-3.698974609375,-0.0,-7.86351108672534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.000100785648101,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0001061305083567,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.838890451239422e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001061322691384,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0005034452187828,291.15771484375,294.1499938964844,286.02178955078125,285.64801025390625,288.70477294921875,286.0477294921875,291.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514213830807421e-08,0.0010739591671153,-0.0370590761303901,0.0,0.0,0.0,-0.0120081258937716,60.0,-3.7098641395568848,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.000100785648101,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0001061305083567,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.838890451239422e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001061322691384,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0005034452187828,291.15771484375,294.1499938964844,286.02178955078125,285.64801025390625,288.70477294921875,286.0477294921875,291.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514213830807421e-08,0.0010739591671153,-0.0370590761303901,0.0,0.0,0.0,-0.0120081258937716,60.0,-3.7098641395568848,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001007860264508,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001061309230863,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.838919555069879e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061326620401,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.000503447081428,291.15753173828125,294.1499938964844,286.0044860839844,285.6336669921875,288.65362548828125,286.0308837890625,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514497159723304e-08,0.0010739616118371,-0.0370598174631595,0.0,0.0,0.0,-0.0120082665234804,60.0,-3.720772504806519,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001007860264508,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001061309230863,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.838919555069879e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061326620401,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.000503447081428,291.15753173828125,294.1499938964844,286.0044860839844,285.6336669921875,288.65362548828125,286.0308837890625,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514497159723304e-08,0.0010739616118371,-0.0370598174631595,0.0,0.0,0.0,-0.0120082665234804,60.0,-3.720772504806519,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001007858663797,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0001061307630152,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.838907185941935e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001061324874171,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0005034462665207,291.1574401855469,294.1499938964844,285.9956970214844,285.6260681152344,288.6282653808594,286.0223693847656,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726290464401245,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001007857645163,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0001061306684277,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.838899182388559e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001061323855537,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0005034457426518,291.1573181152344,294.1499938964844,285.9867858886719,285.6181640625,288.60308837890625,286.01373291015625,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731872320175171,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.000100785990071,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0001061309303622,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.838916644686833e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001061326183844,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.000503446906805,291.1571044921875,294.1499938964844,285.9686279296875,285.6014099121094,288.5531921386719,285.9962158203125,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743262529373169,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.000100785990071,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0001061309303622,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.838916644686833e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001061326183844,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.000503446906805,291.1571044921875,294.1499938964844,285.9686279296875,285.6014099121094,288.5531921386719,285.9962158203125,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743262529373169,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001007864702842,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0001061314615071,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.838954479666427e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001061331277014,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0005034492933191,291.1568298339844,294.1499938964844,285.95001220703125,285.5834045410156,288.5038757324219,285.9782409667969,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.7549917697906494,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001007864702842,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.0001061314615071,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.838954479666427e-05,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001061331277014,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0005034492933191,291.1568298339844,294.1499938964844,285.95001220703125,285.5834045410156,288.5038757324219,285.9782409667969,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.7549917697906494,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.00010077344632,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001061177608789,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.837940938770771e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001061194125213,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0005033842171542,291.15655517578125,294.1499938964844,285.9309387207031,285.5637512207031,288.45513916015625,285.9598693847656,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498125366912973e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001509785652,60.0,-3.766854047775269,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.00010077344632,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001061177608789,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.837940938770771e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001061194125213,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0005033842171542,291.15655517578125,294.1499938964844,285.9309387207031,285.5637512207031,288.45513916015625,285.9598693847656,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498125366912973e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001509785652,60.0,-3.766854047775269,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
