time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001007270257105,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001060689028236,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.834330608602613e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001060705253621,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0005031523760408,291.15625,294.1499938964844,285.9115295410156,285.542236328125,288.4070129394531,285.94110107421875,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440111328895e-08,0.0010733258677646,-0.0368652828037738,0.0,0.0,0.0,-0.011971391737461,60.0,-3.778098344802856,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001007270257105,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0001060689028236,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.834330608602613e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001060705253621,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0005031523760408,291.15625,294.1499938964844,285.9115295410156,285.542236328125,288.4070129394531,285.94110107421875,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440111328895e-08,0.0010733258677646,-0.0368652828037738,0.0,0.0,0.0,-0.011971391737461,60.0,-3.778098344802856,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001006861712085,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,0.0001060258873621,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.831152470316738e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001060274953488,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0005029482417739,291.1560974121094,294.1499938964844,285.9017028808594,285.5307922363281,288.3831481933594,285.9316101074219,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.78327226638794,-0.0,-7.8484013954494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001006297388812,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,0.0001059664718923,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.826763612683862e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001059680726029,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0005026664002798,291.1559143066406,294.1499938964844,285.8918151855469,285.5189819335937,288.35943603515625,285.9220275878906,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318713326133548e-08,0.0010722880251705,-0.0365477949380874,0.0,0.0,0.0,-0.011911210604012,60.0,-3.788021326065064,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001004618388833,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001057896879501,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.813704723957926e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001057912668329,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0005018276860937,291.15557861328125,294.1499938964844,285.8717956542969,285.4941101074219,288.3124389648437,285.9027709960937,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109331480938181e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074128404259,60.0,-3.795878648757935,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001004618388833,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001057896879501,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.813704723957926e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001057912668329,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0005018276860937,291.15557861328125,294.1499938964844,285.8717956542969,285.4941101074219,288.3124389648437,285.9027709960937,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109331480938181e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074128404259,60.0,-3.795878648757935,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001002745630103,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001055924949469,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.799138984410092e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001055940520018,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0005008921725675,291.1552734375,294.1499938964844,285.8556213378906,285.47314453125,288.2752990722656,285.88726806640625,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875835591647956e-08,0.0010685016168281,-0.0353894643485546,0.0,0.0,0.0,-0.0116916606202721,60.0,-3.800290584564209,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001002223798423,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001055375541909,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.795080455252901e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001055391039699,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0005006315768696,291.1552124023437,294.1499938964844,285.8515319824219,285.4677734375,288.2660827636719,285.8833923339844,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810783627832281e-08,0.0010679453844204,-0.0352193117141723,0.0,0.0,0.0,-0.0116594117134809,60.0,-3.8011634349823,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.995096479542552e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,0.0001052517618518,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.773969991831109e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001052532898029,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004992757458239,291.1548156738281,294.1499938964844,285.8310546875,285.4400939941406,288.2203063964844,285.8638916015625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650656186044,1.3472416071635962e-08,0.0010650522308424,-0.0343342125415802,0.0,0.0,0.0,-0.0114916684105992,60.0,-3.8044958114624015,-0.0,-7.734132623227198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.995096479542552e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,0.0001052517618518,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.773969991831109e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001052532898029,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004992757458239,291.1548156738281,294.1499938964844,285.8310546875,285.4400939941406,288.2203063964844,285.8638916015625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650656186044,1.3472416071635962e-08,0.0010650522308424,-0.0343342125415802,0.0,0.0,0.0,-0.0114916684105992,60.0,-3.8044958114624015,-0.0,-7.734132623227198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.966285870177673e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.000104948398075,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.751561497570947e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001049498969223,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004978366196155,291.1543884277344,294.1499938964844,285.8103942871094,285.4112243652344,288.1751403808594,285.8443298339844,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807162046432495,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.966285870177673e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.000104948398075,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.751561497570947e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001049498969223,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004978366196155,291.1543884277344,294.1499938964844,285.8103942871094,285.4112243652344,288.1751403808594,285.8443298339844,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807162046432495,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.950243111234158e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,0.0001047794648911,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.739083957858384e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001047809564624,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.00049703521654,291.1541748046875,294.1499938964844,285.79998779296875,285.3963928222656,288.1527709960937,285.83453369140625,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8080453872680655,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.933178807841614e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14385986328125,0.0,0.0,0.0001045997851178,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.725811883574352e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001046012621372,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004961828817613,291.1539611816406,294.1499938964844,285.78955078125,285.3812866210937,288.13055419921875,285.82470703125,291.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700569484991321e-08,0.0010584527626633,-0.0323149338364601,0.0,0.0,0.0,-0.0111090345308184,60.0,-3.808553457260132,-0.0,-7.638569599066616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.89623149507679e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.0001042107396642,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.697074761381373e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001042121875798,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004943372914567,291.15350341796875,294.1499938964844,285.7685852050781,285.35040283203125,288.0865478515625,285.8050842285156,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003298716525e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808448791503906,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.89623149507679e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436767578125,0.0,0.0,0.0001042107396642,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.697074761381373e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001042121875798,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004943372914567,291.15350341796875,294.1499938964844,285.7685852050781,285.35040283203125,288.0865478515625,285.8050842285156,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003298716525e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808448791503906,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.856054384727032e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.0001037876718328,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001037890979205,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004923302913084,291.1530456542969,294.1499938964844,285.7475280761719,285.3186950683594,288.0431823730469,285.7855224609375,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8069562911987305,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.856054384727032e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.0001037876718328,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001037890979205,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004923302913084,291.1530456542969,294.1499938964844,285.7475280761719,285.3186950683594,288.0431823730469,285.7855224609375,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994185239076,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8069562911987305,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.813416545512156e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001033386943163,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.632662891410291e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001033400985761,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004902004729956,291.15252685546875,294.1499938964844,285.72637939453125,285.2863464355469,288.0003967285156,285.7660522460937,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085646271705,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.804298639297485,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.813416545512156e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001033386943163,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.632662891410291e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001033400985761,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004902004729956,291.15252685546875,294.1499938964844,285.72637939453125,285.2863464355469,288.0003967285156,285.7660522460937,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085646271705,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.804298639297485,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.769196913111956e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,0.0001028730694088,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.598269439768046e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001028744445648,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004879916086792,291.15203857421875,294.1499938964844,285.7052001953125,285.2534484863281,287.9582214355469,285.7467346191406,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656686200150034e-08,0.001040976610966,-0.0269659720361232,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.800761222839356,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.769196913111956e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,0.0001028730694088,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.598269439768046e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001028744445648,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004879916086792,291.15203857421875,294.1499938964844,285.7052001953125,285.2534484863281,287.9582214355469,285.7467346191406,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656686200150034e-08,0.001040976610966,-0.0269659720361232,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.800761222839356,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.746784780872986e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001026370664476,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,7.580837700515985e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001026384343276,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004868720716331,291.1517639160156,294.1499938964844,285.6946105957031,285.23681640625,287.9373474121094,285.7371520996094,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377351422619084e-08,0.0010385880013927,-0.0262347497045993,0.0,0.0,0.0,-0.0099573200568556,60.0,-3.798755884170532,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.724340634420514e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,0.0001024007287924,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.563381223008037e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001024020821205,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004857509338762,291.1514892578125,294.1499938964844,285.6839904785156,285.2201232910156,287.9166564941406,285.72760009765625,291.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.009762140569137e-08,0.0010361961321905,-0.0255024507641792,0.0,0.0,0.0,-0.0098186461254954,60.0,-3.796664714813232,-0.0,-7.320669226373866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.679750655777752e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0001019311966956,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.52869964344427e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001019325281959,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004835235886275,291.15093994140625,294.1499938964844,285.6628112792969,285.1865234375,287.8755798339844,285.7086486816406,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314537212252,9.541882839414484e-09,0.0010314441751688,-0.024047477170825,0.0,0.0,0.0,-0.0095431432127952,60.0,-3.7923760414123535,-0.0,-7.253670730733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.679750655777752e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0001019311966956,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.52869964344427e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001019325281959,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004835235886275,291.15093994140625,294.1499938964844,285.6628112792969,285.1865234375,287.8755798339844,285.7086486816406,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314537212252,9.541882839414484e-09,0.0010314441751688,-0.024047477170825,0.0,0.0,0.0,-0.0095431432127952,60.0,-3.7923760414123535,-0.0,-7.253670730733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.641433280194178e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001015277157421,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.498897321056575e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001015290254144,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004816095461137,291.15045166015625,294.1499938964844,285.6441955566406,285.1568298339844,287.8399353027344,285.692138671875,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273696389049,9.06432884306696e-09,0.0010273606749251,-0.0227970778942108,0.0,0.0,0.0,-0.0093063991516828,60.0,-3.788686037063599,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.636306640459225e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0001014737281366,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.494910096284002e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001014750378089,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004813534615095,291.1503601074219,294.1499938964844,285.64166259765625,285.1527709960937,287.8351135253906,285.6899108886719,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000431511196894e-09,0.0010268142214044,-0.0226297657936811,0.0,0.0,0.0,-0.009274723008275,60.0,-3.7882003784179688,-0.0,-7.188690176462843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.594750736141576e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001010361520457,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001010374398902,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000479277659906,291.1497802734375,294.1499938964844,285.62060546875,285.1190185546875,287.7951354980469,285.6714172363281,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482516911101357e-09,0.0010223855497315,-0.0212735533714294,0.0,0.0,0.0,-0.0090179704129695,60.0,-3.7844371795654297,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.594750736141576e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001010361520457,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001010374398902,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000479277659906,291.1497802734375,294.1499938964844,285.62060546875,285.1190185546875,287.7951354980469,285.6714172363281,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482516911101357e-09,0.0010223855497315,-0.0212735533714294,0.0,0.0,0.0,-0.0090179704129695,60.0,-3.7844371795654297,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.555707219988108e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0001006250240607,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001006262900773,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004773273540195,291.1492004394531,294.1499938964844,285.5996398925781,285.0853576660156,287.7557067871094,285.6531677246094,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992060661315,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781349420547485,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.555707219988108e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0001006250240607,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001006262900773,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004773273540195,291.1492004394531,294.1499938964844,285.5996398925781,285.0853576660156,287.7557067871094,285.6531677246094,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992060661315,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781349420547485,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.53733324422501e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001004315490717,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.417930464725941e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001004328005365,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004764095356222,291.1488647460937,294.1499938964844,285.5892028808594,285.0686340332031,287.7361755371094,285.6441345214844,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162739781662,7.766904452921608e-09,0.001016266294755,-0.0193994622677564,0.0,0.0,0.0,-0.0086632091552019,60.0,-3.7801434993743896,-0.0,-7.041743543823031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.519647574052216e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,0.0001002453136607,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.404175266856328e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001002465578494,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004755260888487,291.1485595703125,294.1499938964844,285.57879638671875,285.0519714355469,287.7167358398437,285.6351318359375,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7791402339935294,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.48691158555448e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.990060789277776e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.990183025365695e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004738908610306,291.1479187011719,294.1499938964844,285.5581359863281,285.0189208984375,287.67822265625,285.6173400878906,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471147527525e-09,0.0010108924470841,-0.0177535135298967,0.0,0.0,0.0,-0.0083516668528318,60.0,-3.777949094772339,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.48691158555448e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.990060789277776e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.990183025365695e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004738908610306,291.1479187011719,294.1499938964844,285.5581359863281,285.0189208984375,287.67822265625,285.6173400878906,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471147527525e-09,0.0010108924470841,-0.0177535135298967,0.0,0.0,0.0,-0.0083516668528318,60.0,-3.777949094772339,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.4576804258395e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,9.959280578186736e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.355978596024215e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.959401359083132e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004724307218566,291.14727783203125,294.1499938964844,285.53765869140625,284.9864196777344,287.6401672363281,285.5997314453125,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7779152393341056,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.4576804258395e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,9.959280578186736e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.355978596024215e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.959401359083132e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004724307218566,291.14727783203125,294.1499938964844,285.53765869140625,284.9864196777344,287.6401672363281,285.5997314453125,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7779152393341056,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.43201157497242e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,9.932252578437328e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.93237117654644e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000471148523502,291.1466064453125,294.1499938964844,285.51739501953125,284.9545288085937,287.6025390625,285.5823059082031,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050474666059,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779069662094116,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.43201157497242e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,9.932252578437328e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.93237117654644e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000471148523502,291.1466064453125,294.1499938964844,285.51739501953125,284.9545288085937,287.6025390625,285.5823059082031,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050474666059,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779069662094116,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.409847552888095e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,9.908914216794074e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.909031359711662e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004700413846876,291.1459350585937,294.1499938964844,285.4974060058594,284.92340087890625,287.5653076171875,285.5650329589844,290.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781407594680786,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
