time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.409847552888095e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,9.908914216794074e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.909031359711662e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004700413846876,291.1459350585937,294.1499938964844,285.4974060058594,284.92340087890625,287.5653076171875,285.5650329589844,290.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781407594680786,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.400053386343644e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,9.898600546875969e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.311157241929322e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.898716962197796e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004695521201938,291.14556884765625,294.1499938964844,285.48748779296875,284.9081726074219,287.5468444824219,285.55645751953125,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016404557973,6.055834500529045e-09,0.0010016344022005,-0.0149176241829991,0.0,0.0,0.0,-0.0078149558976292,60.0,-3.783024549484253,-0.0,-6.8404190756155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.391057392349468e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,9.889128705253825e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.304160681087524e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.88924439297989e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004691027861554,291.1452331542969,294.1499938964844,285.4776916503906,284.8931884765625,287.5284729003906,285.5478820800781,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006813099607,5.943696645971386e-09,0.0010006753727793,-0.0146238645538687,0.0,0.0,0.0,-0.0077593633905053,60.0,-3.784911632537842,-0.0,-6.827326615166386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.375355148222296e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,9.872594819171354e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.872708324110135e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004683184088207,291.1445007324219,294.1499938964844,285.458251953125,284.8639831542969,287.49200439453125,285.5308532714844,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990071412175,5.7479407900018495e-09,0.0009990014368668,-0.0141110504046082,0.0,0.0,0.0,-0.0076623186469078,60.0,-3.789424180984497,-0.0,-6.804501850865563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.375355148222296e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,9.872594819171354e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.872708324110135e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004683184088207,291.1445007324219,294.1499938964844,285.458251953125,284.8639831542969,287.49200439453125,285.5308532714844,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990071412175,5.7479407900018495e-09,0.0009990014368668,-0.0141110504046082,0.0,0.0,0.0,-0.0076623186469078,60.0,-3.789424180984497,-0.0,-6.804501850865563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.362996934214608e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,9.859582496574149e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.282334991032258e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.859694546321408e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004677010583691,291.143798828125,294.1499938964844,285.43994140625,284.8370361328125,287.4573059082031,285.5145568847656,290.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593854268681753e-09,0.000997683731839,-0.0137073872610926,0.0,0.0,0.0,-0.0075859306380152,60.0,-3.7946698665618896,-0.0,-6.786562067873092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.362535638501868e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,9.85909646260552e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.281976286321878e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.85920851235278e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004676780372392,291.1437683105469,294.1499938964844,285.439208984375,284.8359375,287.45587158203125,285.5138854980469,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588105089771034e-09,0.0009976346045732,-0.0136923259124159,0.0,0.0,0.0,-0.0075830803252756,60.0,-3.7949047088623047,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.352288179798052e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.848306945059448e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.274006202351302e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.848417539615184e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004671661590691,291.1430053710937,294.1499938964844,285.4205017089844,284.8092041015625,287.42010498046875,285.4969482421875,290.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322860528777e-09,0.0009965418139472,-0.0133575676009058,0.0,0.0,0.0,-0.0075197331607341,60.0,-3.80122423171997,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.352288179798052e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.848306945059448e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.274006202351302e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.848417539615184e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004671661590691,291.1430053710937,294.1499938964844,285.4205017089844,284.8092041015625,287.42010498046875,285.4969482421875,290.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322860528777e-09,0.0009965418139472,-0.0133575676009058,0.0,0.0,0.0,-0.0075197331607341,60.0,-3.80122423171997,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.344338468508796e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.839936683420092e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.840045822784305e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004667690373025,291.1422424316406,294.1499938964844,285.4021911621094,284.7838439941406,287.3846740722656,285.4801025390625,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165733575035e-09,0.000995693844743,-0.0130977965891361,0.0,0.0,0.0,-0.0074705760926008,60.0,-3.808253288269043,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.344338468508796e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,9.839936683420092e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.840045822784305e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004667690373025,291.1422424316406,294.1499938964844,285.4021911621094,284.7838439941406,287.3846740722656,285.4801025390625,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165733575035e-09,0.000995693844743,-0.0130977965891361,0.0,0.0,0.0,-0.0074705760926008,60.0,-3.808253288269043,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.341159602627158e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13720703125,0.0,0.0,9.836590470513328e-05,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.265350723173469e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.83669888228178e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004666102759074,291.141845703125,294.1499938964844,285.3932189941406,284.7717590332031,287.3670959472656,285.4716796875,290.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953600820153,5.321510787581474e-09,0.0009953547269105,-0.0129939075559377,0.0,0.0,0.0,-0.0074509172700345,60.0,-3.812005281448364,-0.0,-6.75491236279413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.338469681097196e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,9.833757940214129e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.26325815776363e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.833865624386816e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004664759035222,291.1414489746094,294.1499938964844,285.38433837890625,284.76007080078125,287.349609375,285.4632568359375,290.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950728854164,5.287940751941278e-09,0.0009950675303116,-0.0129059609025716,0.0,0.0,0.0,-0.0074342745356261,60.0,-3.815892457962036,-0.0,-6.751016456973957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.33445116970688e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.829528426053002e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004662751744035,291.1406555175781,294.1499938964844,285.3669128417969,284.7379455566406,287.3148193359375,285.4465026855469,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237776434796615e-09,0.0009946385398507,-0.0127745391800999,0.0,0.0,0.0,-0.0074094058945775,60.0,-3.823998689651489,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.33445116970688e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.829528426053002e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004662751744035,291.1406555175781,294.1499938964844,285.3669128417969,284.7379455566406,287.3148193359375,285.4465026855469,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.237776434796615e-09,0.0009946385398507,-0.0127745391800999,0.0,0.0,0.0,-0.0074094058945775,60.0,-3.823998689651489,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.33227493078448e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,9.827237227000296e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.258440018631518e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82734200078994e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004661664424929,291.13983154296875,294.1499938964844,285.3500061035156,284.7176208496094,287.2803649902344,285.4297790527344,290.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210555986678855e-09,0.0009944058256223,-0.012703226879239,0.0,0.0,0.0,-0.0073959114961326,60.0,-3.8325483798980713,-0.0,-6.742039460050364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.33227493078448e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,9.827237227000296e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.258440018631518e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82734200078994e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004661664424929,291.13983154296875,294.1499938964844,285.3500061035156,284.7176208496094,287.2803649902344,285.4297790527344,290.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210555986678855e-09,0.0009944058256223,-0.012703226879239,0.0,0.0,0.0,-0.0073959114961326,60.0,-3.8325483798980713,-0.0,-6.742039460050364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.331287583336234e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,9.826198947848752e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.826302266446874e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004661171406041,291.13897705078125,294.1499938964844,285.3348999023437,284.69976806640625,287.2462463378906,285.4132385253906,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158792296681e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8410391807556152,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.331287583336234e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,9.826198947848752e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.826302266446874e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004661171406041,291.13897705078125,294.1499938964844,285.3348999023437,284.69976806640625,287.2462463378906,285.4132385253906,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158792296681e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8410391807556152,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.825707093114032e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.825809684116392e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004660937702283,291.1381225585937,294.1499938964844,285.32275390625,284.6847839355469,287.2124938964844,285.3973083496094,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848191499710083,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.825707093114032e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.825809684116392e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004660937702283,291.1381225585937,294.1499938964844,285.32275390625,284.6847839355469,287.2124938964844,285.3973083496094,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848191499710083,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.330776083515956e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,9.825661982176824e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,7.257274410221726e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.825763845583424e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.000466091587441,291.1376953125,294.1499938964844,285.3177185058594,284.6783142089844,287.1957702636719,285.38970947265625,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942492470145,5.191642671320551e-09,0.000994244008325,-0.0126536767929792,0.0,0.0,0.0,-0.0073865349404513,60.0,-3.8511111736297607,-0.0,-6.739846725167808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.330850298283622e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.82574056251906e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.257331890286878e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.825841698329896e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004660952836275,291.13726806640625,294.1499938964844,285.3133544921875,284.6724853515625,287.1791687011719,285.3824157714844,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192518415242375e-09,0.0009942514589056,-0.0126559706404805,0.0,0.0,0.0,-0.0073869689367711,60.0,-3.8536341190338135,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.331355249742046e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.826273890212178e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.257724791998044e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.826373570831493e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004661205166485,291.1363525390625,294.1499938964844,285.3065185546875,284.6627502441406,287.1462707519531,285.3687744140625,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857531070709229,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.331355249742046e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.826273890212178e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.257724791998044e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.826373570831493e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004661205166485,291.1363525390625,294.1499938964844,285.3065185546875,284.6627502441406,287.1462707519531,285.3687744140625,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857531070709229,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.332322952104732e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,9.827293979469688e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.827392204897478e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004661688581109,291.1354675292969,294.1499938964844,285.30206298828125,284.6553649902344,287.11383056640625,285.3566589355469,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859916210174561,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.332322952104732e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,9.827293979469688e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.827392204897478e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004661688581109,291.1354675292969,294.1499938964844,285.30206298828125,284.6553649902344,287.11383056640625,285.3566589355469,290.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859916210174561,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.333735943073408e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324462890625,0.0,0.0,9.828782640397549e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.82888013822958e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004662394348997,291.134521484375,294.1499938964844,285.2997131347656,284.650146484375,287.0819396972656,285.3461608886719,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.8609485626220703,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.333735943073408e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324462890625,0.0,0.0,9.828782640397549e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.82888013822958e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004662394348997,291.134521484375,294.1499938964844,285.2997131347656,284.650146484375,287.0819396972656,285.3461608886719,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.8609485626220703,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.335578215541318e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,9.830723865889011e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.83081990852952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004663314612116,291.1335754394531,294.1499938964844,285.29931640625,284.6469116210937,287.0505676269531,285.3373718261719,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093278035521,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.86076283454895,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.335578215541318e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,9.830723865889011e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.83081990852952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004663314612116,291.1335754394531,294.1499938964844,285.29931640625,284.6469116210937,287.0505676269531,285.3373718261719,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093278035521,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.86076283454895,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.336657967651264e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,9.831861825659872e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.261848804773763e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.831957140704616e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004663854197133,291.13311767578125,294.1499938964844,285.2997741699219,284.64599609375,287.0350952148437,285.3336486816406,290.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264467972665443e-09,0.0009948667138814,-0.0128444666042923,0.0,0.0,0.0,-0.007422637194395,60.0,-3.860238552093506,-0.0,-6.74829294666779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.337834489997476e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,9.833100921241568e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,7.262764120241627e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.833196236286312e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.000466444180347,291.13262939453125,294.1499938964844,285.3006591796875,284.6455078125,287.0197448730469,285.3303527832031,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279082504472399e-09,0.0009949916275218,-0.0128827532753348,0.0,0.0,0.0,-0.0074298824183642,60.0,-3.859473705291748,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.3404836661648e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,9.835891250986606e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.835985110839827e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004665764863602,291.13165283203125,294.1499938964844,285.3034973144531,284.645751953125,286.989501953125,285.3249816894531,290.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8572683334350586,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.3404836661648e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,9.835891250986606e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.835985110839827e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004665764863602,291.13165283203125,294.1499938964844,285.3034973144531,284.645751953125,286.989501953125,285.3249816894531,290.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8572683334350586,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.343506826553494e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,9.839075937634334e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004667275061365,291.1306457519531,294.1499938964844,285.30767822265625,284.6474304199219,286.9598388671875,285.3213195800781,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8542251586914062,-0.0,-6.75817020123759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.343506826553494e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,9.839075937634334e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004667275061365,291.1306457519531,294.1499938964844,285.30767822265625,284.6474304199219,286.9598388671875,285.3213195800781,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674308165907,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8542251586914062,-0.0,-6.75817020123759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.842628060141578e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004668959300033,291.129638671875,294.1499938964844,285.3129577636719,284.65045166015625,286.9307861328125,285.3192749023437,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.3914996911430535e-09,0.0009959528688341,-0.013177266344428,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.850490093231201,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.842628060141578e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004668959300033,291.129638671875,294.1499938964844,285.3129577636719,284.65045166015625,286.9307861328125,285.3192749023437,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.3914996911430535e-09,0.0009959528688341,-0.013177266344428,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.850490093231201,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.350318578071892e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,9.846251487033442e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.272473158081993e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.846341708907858e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004670677590183,291.1286926269531,294.1499938964844,285.3187255859375,284.6542358398437,286.9041748046875,285.3187255859375,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963241172954,5.434280581084749e-09,0.0009963187621906,-0.0132893426343798,0.0,0.0,0.0,-0.0075068208388984,60.0,-3.846488952636719,-0.0,-6.76800908649966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.350571781396866e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,9.84651778708212e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.846608736552298e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004670804191846,291.12860107421875,294.1499938964844,285.31915283203125,284.654541015625,286.9023132324219,285.3187255859375,290.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427841314957e-09,0.0009963456541299,-0.0132975876331329,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.846189498901367,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
