time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.35252828639932e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280212402344,0.0,0.0,9.84857906587422e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.274191739270464e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.848668560152872e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004671781498473,291.1280822753906,294.1499938964844,285.322509765625,284.6569519042969,286.8883361816406,285.3190002441406,290.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461764818193161e-09,0.00099655368831,-0.0133613459765911,0.0,0.0,0.0,-0.0075204456225037,60.0,-3.843865633010864,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.354551002616064e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,9.850709466263652e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.275765528902411e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.850798960542306e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004672791983466,291.1275634765625,294.1499938964844,285.3260192871094,284.6595764160156,286.8744812011719,285.3196105957031,290.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.4869264687340555e-09,0.0009967688238248,-0.0134272631257772,0.0,0.0,0.0,-0.0075329192914068,60.0,-3.8414523601531982,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.358779061585663e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.855162352323532e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.855251119006424e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004674903757404,291.1264953613281,294.1499938964844,285.3334045410156,284.6653747558594,286.84722900390625,285.3217163085937,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539520842035017e-09,0.0009972186526283,-0.0135650476440787,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.836417436599731,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.358779061585663e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.855162352323532e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.855251119006424e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004674903757404,291.1264953613281,294.1499938964844,285.3334045410156,284.6653747558594,286.84722900390625,285.3217163085937,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539520842035017e-09,0.0009972186526283,-0.0135650476440787,0.0,0.0,0.0,-0.0075589925982058,60.0,-3.836417436599731,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.363215212943032e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,9.85983497230336e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.282503793248907e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004677119723055,291.1254272460937,294.1499938964844,285.341064453125,284.6717834472656,286.8205871582031,285.324951171875,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.594710028589134e-09,0.0009976904839277,-0.0137096289545297,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.8311901092529297,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.363215212943032e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,9.85983497230336e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.282503793248907e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004677119723055,291.1254272460937,294.1499938964844,285.341064453125,284.6717834472656,286.8205871582031,285.324951171875,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976960718631,5.594710028589134e-09,0.0009976904839277,-0.0137096289545297,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.8311901092529297,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.36781070777215e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,9.864675666904076e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.286078471224755e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004679415433201,291.12432861328125,294.1499938964844,285.34881591796875,284.6785583496094,286.7945556640625,285.3291015625,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518887348033794e-09,0.0009981794282793,-0.0138594228774309,0.0,0.0,0.0,-0.0076146982610225,60.0,-3.825898170471192,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.36781070777215e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,9.864675666904076e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.286078471224755e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004679415433201,291.12432861328125,294.1499938964844,285.34881591796875,284.6785583496094,286.7945556640625,285.3291015625,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518887348033794e-09,0.0009981794282793,-0.0138594228774309,0.0,0.0,0.0,-0.0076146982610225,60.0,-3.825898170471192,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.37220174819231e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,9.869300265563652e-05,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.289493805728853e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.8693861218635e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004681608988903,291.123291015625,294.1499938964844,285.3559265136719,284.68511962890625,286.7707214355469,285.33367919921875,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986524237319,5.706524586202022e-09,0.0009986467193812,-0.0140025522559881,0.0,0.0,0.0,-0.0076417834497988,60.0,-3.821003437042236,-0.0,-6.799677265689752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.372513159178196e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,9.869628411252052e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.8697142675519e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004681764403358,291.12322998046875,294.1499938964844,285.3564453125,284.6855773925781,286.7690734863281,285.3340148925781,290.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.7104001527363835e-09,0.0009986797813326,-0.0140127055346965,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.8206627368927,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.374887304147704e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.872129157884046e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.291582733159885e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.872213558992372e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004682950384449,291.1226501464844,294.1499938964844,285.3601379394531,284.68914794921875,286.7565612792969,285.33673095703125,290.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900891274213,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.818106174468994,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.37726508709602e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,9.874633542494848e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.293431553989649e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.874717943603172e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.000468413811177,291.1221008300781,294.1499938964844,285.3637084960937,284.6926574707031,286.74420166015625,285.33953857421875,290.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952752240345e-09,0.0009991853730753,-0.0141676012426614,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815608501434326,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.3820046458859e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,9.879624849418178e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004686505417339,291.1209411621094,294.1499938964844,285.3704528808594,284.6996154785156,286.7198486328125,285.34539794921875,290.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828492799508922e-09,0.0009996896842494,-0.0143220713362097,0.0,0.0,0.0,-0.0077022486366331,60.0,-3.810836315155029,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.3820046458859e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229553222656,0.0,0.0,9.879624849418178e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004686505417339,291.1209411621094,294.1499938964844,285.3704528808594,284.6996154785156,286.7198486328125,285.34539794921875,290.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828492799508922e-09,0.0009996896842494,-0.0143220713362097,0.0,0.0,0.0,-0.0077022486366331,60.0,-3.810836315155029,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.38666344154626e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,9.884532482828944e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004688832850661,291.1197814941406,294.1499938964844,285.37646484375,284.706298828125,286.696044921875,285.3514099121094,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.8864686458548485e-09,0.0010001853806897,-0.0144739486277103,0.0,0.0,0.0,-0.007730989716947,60.0,-3.806476831436157,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.38666344154626e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,9.884532482828944e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004688832850661,291.1197814941406,294.1499938964844,285.37646484375,284.706298828125,286.696044921875,285.3514099121094,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.8864686458548485e-09,0.0010001853806897,-0.0144739486277103,0.0,0.0,0.0,-0.007730989716947,60.0,-3.806476831436157,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.391173080075532e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.889282227959484e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.304248720174655e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004691085487138,291.1186218261719,294.1499938964844,285.3815002441406,284.71246337890625,286.6727294921875,285.3573608398437,290.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209327504038,0.0,0.0,0.0,-0.0077588050626218,60.0,-3.8026411533355713,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.391173080075532e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1212463378906,0.0,0.0,9.889282227959484e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.304248720174655e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004691085487138,291.1186218261719,294.1499938964844,285.3815002441406,284.71246337890625,286.6727294921875,285.3573608398437,290.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209327504038,0.0,0.0,0.0,-0.0077588050626218,60.0,-3.8026411533355713,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.893796232063325e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004693226364906,291.1174011230469,294.1499938964844,285.3853759765625,284.718017578125,286.64990234375,285.363037109375,290.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995898888500051e-09,0.0010011211270466,-0.0147606171667575,0.0,0.0,0.0,-0.0077852392569184,60.0,-3.7994422912597656,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.893796232063325e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004693226364906,291.1174011230469,294.1499938964844,285.3853759765625,284.718017578125,286.64990234375,285.363037109375,290.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995898888500051e-09,0.0010011211270466,-0.0147606171667575,0.0,0.0,0.0,-0.0077852392569184,60.0,-3.7994422912597656,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.39749224926345e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,9.895937546389176e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.896016854327172e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004694241797551,291.1168212890625,294.1499938964844,285.3868408203125,284.7204895019531,286.6386413574219,285.3656921386719,290.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211911012686414e-09,0.0010013374267145,-0.0148268723860383,0.0,0.0,0.0,-0.0077977776527404,60.0,-3.798129320144653,-0.0,-6.836372534735349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.399443661095574e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,9.897993004415184e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.89807231235318e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004695216775871,291.1162109375,294.1499938964844,285.3879089355469,284.72271728515625,286.6275329589844,285.3681945800781,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045473899263243e-09,0.0010015451116487,-0.0148904835805296,0.0,0.0,0.0,-0.0078098159283399,60.0,-3.7970070838928223,-0.0,-6.839208310793765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.40305253607221e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,9.901793964672834e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004697019176091,291.114990234375,294.1499938964844,285.38885498046875,284.7264099121094,286.6055603027344,285.3726501464844,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.7954068183898926,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.40305253607221e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,9.901793964672834e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004697019176091,291.114990234375,294.1499938964844,285.38885498046875,284.7264099121094,286.6055603027344,285.3726501464844,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.7954068183898926,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.40620229812339e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,9.9051118013449e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.315938273677602e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004698592820204,291.1137390136719,294.1499938964844,285.3880310058594,284.7289428710937,286.583984375,285.3761291503906,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106789708137,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.794794797897339,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.40620229812339e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,9.9051118013449e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.315938273677602e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004698592820204,291.1137390136719,294.1499938964844,285.3880310058594,284.7289428710937,286.583984375,285.3761291503906,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106789708137,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.794794797897339,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.408815822098404e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.907865023706108e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004699898418039,291.11248779296875,294.1499938964844,285.3852233886719,284.7301025390625,286.562744140625,285.37841796875,290.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957981288433,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.795265674591065,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.408815822098404e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.907865023706108e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004699898418039,291.11248779296875,294.1499938964844,285.3852233886719,284.7301025390625,286.562744140625,285.37841796875,290.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957981288433,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.795265674591065,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.410815255250782e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,9.909971413435414e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004700896970462,291.1112060546875,294.1499938964844,285.3802185058594,284.729736328125,286.54180908203125,285.3793334960937,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186859913270837e-09,0.0010027542011812,-0.0152608565986156,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.796934366226196,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.410815255250782e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,9.909971413435414e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004700896970462,291.1112060546875,294.1499938964844,285.3802185058594,284.729736328125,286.54180908203125,285.3793334960937,290.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186859913270837e-09,0.0010027542011812,-0.0152608565986156,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.796934366226196,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.411555947735906e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153259277344,0.0,0.0,9.910751396091656e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.320101576624438e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.910827066050842e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004701266880147,291.1105651855469,294.1499938964844,285.3768310546875,284.7289123535156,286.53143310546875,285.379150390625,290.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196053004003943e-09,0.0010028327815234,-0.01528493873775,0.0,0.0,0.0,-0.0078844651579856,60.0,-3.7982711791992174,-0.0,-6.856807033273071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.41212274483405e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,9.91134947980754e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.911423694575204e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701550351455,291.10992431640625,294.1499938964844,285.372802734375,284.7276611328125,286.5211181640625,285.3785705566406,290.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203083824374289e-09,0.0010028928518295,-0.015303355641663,0.0,0.0,0.0,-0.0078879501670598,60.0,-3.7999284267425537,-0.0,-6.857629131218347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.412669169250876e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,9.911925735650584e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.911999222822487e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004701823345385,291.1086120605469,294.1499938964844,285.3628234863281,284.72369384765625,286.5006408691406,285.3760681152344,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.2098211017769245e-09,0.0010029504774138,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8043053150177,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.412669169250876e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138610839844,0.0,0.0,9.911925735650584e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.911999222822487e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004701823345385,291.1086120605469,294.1499938964844,285.3628234863281,284.72369384765625,286.5006408691406,285.3760681152344,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.2098211017769245e-09,0.0010029504774138,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8043053150177,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,9.911625238601118e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004701680445577,291.1072998046875,294.1499938964844,285.3500061035156,284.7176208496094,286.4803161621094,285.3715209960937,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.20619022839719e-09,0.0010029195109382,-0.01531149353832,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.810234785079956,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,9.911625238601118e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004701680445577,291.1072998046875,294.1499938964844,285.3500061035156,284.7176208496094,286.4803161621094,285.3715209960937,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.20619022839719e-09,0.0010029195109382,-0.01531149353832,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.810234785079956,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.41120379138738e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,9.91038396023214e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004701091093011,291.10595703125,294.1499938964844,285.3356018066406,284.7104797363281,286.4601135253906,285.3648986816406,290.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728073298931,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.817404270172119,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.41120379138738e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1118469238281,0.0,0.0,9.91038396023214e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004701091093011,291.10595703125,294.1499938964844,285.3356018066406,284.7104797363281,286.4601135253906,285.3648986816406,290.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.0010027933167293,-0.0152728073298931,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.817404270172119,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.409149788552897e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,9.908221545629205e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004700065182987,291.1046142578125,294.1499938964844,285.3209533691406,284.7032775878906,286.4400329589844,285.3565368652344,290.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.82480525970459,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.409149788552897e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,9.908221545629205e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004700065182987,291.1046142578125,294.1499938964844,285.3209533691406,284.7032775878906,286.4400329589844,285.3565368652344,290.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.015205587260425,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.82480525970459,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.407809557160364e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,9.906811465043576e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,7.317188283195719e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.906881314236672e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004699395794887,291.1039428710937,294.1499938964844,285.31353759765625,284.6996765136719,286.4300231933594,285.3517761230469,290.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149033726643438e-09,0.0010024307994171,-0.0151617676019668,0.0,0.0,0.0,-0.0078611560165882,60.0,-3.8284599781036377,-0.0,-6.851309564126495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
